Program Version,EnergyPlus, Version 9.4.0-998c4b761e, YMD=2021.03.24 06:33
! <Version>, Version ID
 Version, 9.4
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  1, 60
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, Yes, No, Yes
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 1, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.556, 0.556, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   7.40,   0.00,  -7.60, -12.60,  -7.70,   0.30,   7.00,  14.20,  19.20,  20.90,  20.00,  15.40
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Buffalo Niagara Intl Ap NY USA TMY3 WMO#=725280,42.93,-78.73,-5.00,215.00,98769,1.1739
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,8.97,26.20,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Mixed_use 1,0.000,City,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,198,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,32,568,28
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, BUILDING STORY 1 THERMALZONE,0.0,0.00,0.00,0.00,64.13,139.38,1.80,1,1,1,3.56,108.38,3.55,234.21,0.00,3.60,3.60,56226.56,TARP,DOE-2,15618.49,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, BUILDING STORY 1 THERMALZONE 1,0.0,0.00,0.00,0.00,108.94,93.13,1.80,1,1,1,105.93,111.61,17.73,165.12,0.00,3.60,3.60,1879.20,TARP,DOE-2,522.00,530.62,371.43,159.19,6,1,0,Yes
 Zone Information, BUILDING STORY 1 THERMALZONE 2,0.0,0.00,0.00,0.00,82.58,10.37,1.80,1,1,1,53.73,111.61,2.09E-004,20.09,0.00,3.60,3.60,631.16,TARP,DOE-2,175.32,217.92,152.55,65.38,6,1,0,Yes
 Zone Information, BUILDING STORY 1 THERMALZONE 3,0.0,0.00,0.00,0.00,28.22,83.14,1.80,1,1,1,9.11E-011,55.57,2.09E-004,165.55,0.00,3.60,3.60,1749.77,TARP,DOE-2,486.05,626.57,438.60,187.97,6,1,0,Yes
 Zone Information, BUILDING STORY 1 THERMALZONE 4,0.0,0.00,0.00,0.00,25.58,172.30,1.80,1,1,1,9.11E-011,51.15,163.73,180.88,0.00,3.60,3.60,508.56,TARP,DOE-2,141.27,179.99,126.00,54.00,6,1,0,Yes
 Zone Information, BUILDING STORY 1 THERMALZONE 5,0.0,0.00,0.00,0.00,42.89,199.93,1.80,1,1,1,34.63,51.15,179.06,220.81,0.00,3.60,3.60,427.00,TARP,DOE-2,118.61,151.13,105.79,45.34,6,1,0,Yes
 Zone Information, BUILDING STORY 1 THERMALZONE 6,0.0,0.00,0.00,0.00,61.34,227.99,1.80,1,1,1,34.63,87.23,218.99,237.76,0.00,3.60,3.60,532.26,TARP,DOE-2,147.85,198.94,139.26,59.68,6,1,0,Yes
 Zone Information, BUILDING STORY 1 THERMALZONE 7,0.0,0.00,0.00,0.00,97.42,199.44,1.80,1,1,1,85.39,109.88,164.49,237.76,0.00,3.60,3.60,904.49,TARP,DOE-2,251.25,273.93,191.75,82.18,6,1,0,Yes
 Zone Information, BUILDING STORY 2 THERMALZONE,0.0,0.00,0.00,0.00,64.13,139.38,5.40,1,1,1,3.56,108.38,3.55,234.21,3.60,7.20,3.60,56226.56,TARP,DOE-2,15618.49,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, BUILDING STORY 2 THERMALZONE 1,0.0,0.00,0.00,0.00,108.94,93.13,5.40,1,1,1,105.93,111.61,17.73,165.12,3.60,7.20,3.60,1879.20,TARP,DOE-2,522.00,530.62,371.43,159.19,6,1,0,Yes
 Zone Information, BUILDING STORY 2 THERMALZONE 2,0.0,0.00,0.00,0.00,82.58,10.37,5.40,1,1,1,53.73,111.61,2.09E-004,20.09,3.60,7.20,3.60,631.16,TARP,DOE-2,175.32,217.92,152.55,65.38,6,1,0,Yes
 Zone Information, BUILDING STORY 2 THERMALZONE 3,0.0,0.00,0.00,0.00,28.22,83.14,5.40,1,1,1,9.11E-011,55.57,2.09E-004,165.55,3.60,7.20,3.60,1749.77,TARP,DOE-2,486.05,626.57,438.60,187.97,6,1,0,Yes
 Zone Information, BUILDING STORY 2 THERMALZONE 4,0.0,0.00,0.00,0.00,25.58,172.30,5.40,1,1,1,9.11E-011,51.15,163.73,180.88,3.60,7.20,3.60,508.56,TARP,DOE-2,141.27,179.99,126.00,54.00,6,1,0,Yes
 Zone Information, BUILDING STORY 2 THERMALZONE 5,0.0,0.00,0.00,0.00,42.89,199.93,5.40,1,1,1,34.63,51.15,179.06,220.81,3.60,7.20,3.60,427.00,TARP,DOE-2,118.61,151.13,105.79,45.34,6,1,0,Yes
 Zone Information, BUILDING STORY 2 THERMALZONE 6,0.0,0.00,0.00,0.00,61.34,227.99,5.40,1,1,1,34.63,87.23,218.99,237.76,3.60,7.20,3.60,532.26,TARP,DOE-2,147.85,198.94,139.26,59.68,6,1,0,Yes
 Zone Information, BUILDING STORY 2 THERMALZONE 7,0.0,0.00,0.00,0.00,97.42,199.44,5.40,1,1,1,85.39,109.88,164.49,237.76,3.60,7.20,3.60,904.49,TARP,DOE-2,251.25,273.93,191.75,82.18,6,1,0,Yes
 Zone Information, BUILDING STORY 3 THERMALZONE,0.0,0.00,0.00,0.00,64.13,139.38,9.00,1,1,1,3.56,108.38,3.55,234.21,7.20,10.80,3.60,56226.56,TARP,DOE-2,15618.49,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, BUILDING STORY 3 THERMALZONE 1,0.0,0.00,0.00,0.00,108.94,93.13,9.00,1,1,1,105.93,111.61,17.73,165.12,7.20,10.80,3.60,1879.20,TARP,DOE-2,522.00,530.62,371.43,159.19,6,1,0,Yes
 Zone Information, BUILDING STORY 3 THERMALZONE 2,0.0,0.00,0.00,0.00,82.58,10.37,9.00,1,1,1,53.73,111.61,2.09E-004,20.09,7.20,10.80,3.60,631.16,TARP,DOE-2,175.32,217.92,152.55,65.38,6,1,0,Yes
 Zone Information, BUILDING STORY 3 THERMALZONE 3,0.0,0.00,0.00,0.00,28.22,83.14,9.00,1,1,1,9.11E-011,55.57,2.09E-004,165.55,7.20,10.80,3.60,1749.77,TARP,DOE-2,486.05,626.57,438.60,187.97,6,1,0,Yes
 Zone Information, BUILDING STORY 3 THERMALZONE 4,0.0,0.00,0.00,0.00,25.58,172.30,9.00,1,1,1,9.11E-011,51.15,163.73,180.88,7.20,10.80,3.60,508.56,TARP,DOE-2,141.27,179.99,126.00,54.00,6,1,0,Yes
 Zone Information, BUILDING STORY 3 THERMALZONE 5,0.0,0.00,0.00,0.00,42.89,199.93,9.00,1,1,1,34.63,51.15,179.06,220.81,7.20,10.80,3.60,427.00,TARP,DOE-2,118.61,151.13,105.79,45.34,6,1,0,Yes
 Zone Information, BUILDING STORY 3 THERMALZONE 6,0.0,0.00,0.00,0.00,61.34,227.99,9.00,1,1,1,34.63,87.23,218.99,237.76,7.20,10.80,3.60,532.26,TARP,DOE-2,147.85,198.94,139.26,59.68,6,1,0,Yes
 Zone Information, BUILDING STORY 3 THERMALZONE 7,0.0,0.00,0.00,0.00,97.42,199.44,9.00,1,1,1,85.39,109.88,164.49,237.76,7.20,10.80,3.60,904.49,TARP,DOE-2,251.25,273.93,191.75,82.18,6,1,0,Yes
 Zone Information, BUILDING STORY 4 THERMALZONE,0.0,0.00,0.00,0.00,64.13,139.38,12.60,1,1,1,3.56,108.38,3.55,234.21,10.80,14.40,3.60,56226.56,TARP,DOE-2,15618.49,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, BUILDING STORY 4 THERMALZONE 1,0.0,0.00,0.00,0.00,108.94,93.13,12.60,1,1,1,105.93,111.61,17.73,165.12,10.80,14.40,3.60,1879.20,TARP,DOE-2,522.00,530.62,371.43,159.19,6,1,0,Yes
 Zone Information, BUILDING STORY 4 THERMALZONE 2,0.0,0.00,0.00,0.00,82.58,10.37,12.60,1,1,1,53.73,111.61,2.09E-004,20.09,10.80,14.40,3.60,631.16,TARP,DOE-2,175.32,217.92,152.55,65.38,6,1,0,Yes
 Zone Information, BUILDING STORY 4 THERMALZONE 3,0.0,0.00,0.00,0.00,28.22,83.14,12.60,1,1,1,9.11E-011,55.57,2.09E-004,165.55,10.80,14.40,3.60,1749.77,TARP,DOE-2,486.05,626.57,438.60,187.97,6,1,0,Yes
 Zone Information, BUILDING STORY 4 THERMALZONE 4,0.0,0.00,0.00,0.00,25.58,172.30,12.60,1,1,1,9.11E-011,51.15,163.73,180.88,10.80,14.40,3.60,508.56,TARP,DOE-2,141.27,179.99,126.00,54.00,6,1,0,Yes
 Zone Information, BUILDING STORY 4 THERMALZONE 5,0.0,0.00,0.00,0.00,42.89,199.93,12.60,1,1,1,34.63,51.15,179.06,220.81,10.80,14.40,3.60,427.00,TARP,DOE-2,118.61,151.13,105.79,45.34,6,1,0,Yes
 Zone Information, BUILDING STORY 4 THERMALZONE 6,0.0,0.00,0.00,0.00,61.34,227.99,12.60,1,1,1,34.63,87.23,218.99,237.76,10.80,14.40,3.60,532.26,TARP,DOE-2,147.85,198.94,139.26,59.68,6,1,0,Yes
 Zone Information, BUILDING STORY 4 THERMALZONE 7,0.0,0.00,0.00,0.00,97.42,199.44,12.60,1,1,1,85.39,109.88,164.49,237.76,10.80,14.40,3.60,904.49,TARP,DOE-2,251.25,273.93,191.75,82.18,6,1,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, BUILDING STORY 1 THERMALZONE,15618.49,796.4,19.612,5.099E-002,8.826,60.357,0.000,0.000,0.000,0.000,69.183,No
 Zone Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1,522.00,26.6,19.612,5.099E-002,8.826,60.357,0.000,0.000,0.000,0.000,69.183,No
 Zone Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2,175.32,8.9,19.612,5.099E-002,8.826,60.357,0.000,0.000,0.000,0.000,69.183,No
 Zone Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3,486.05,24.8,19.612,5.099E-002,8.826,60.357,0.000,0.000,0.000,0.000,69.183,No
 Zone Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4,141.27,7.2,19.612,5.099E-002,8.826,60.357,0.000,0.000,0.000,0.000,69.183,No
 Zone Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5,118.61,6.0,19.612,5.099E-002,8.826,60.357,0.000,0.000,0.000,0.000,69.183,No
 Zone Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6,147.85,7.5,19.612,5.099E-002,8.826,60.357,0.000,0.000,0.000,0.000,69.183,No
 Zone Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7,251.25,12.8,19.612,5.099E-002,8.826,60.357,0.000,0.000,0.000,0.000,69.183,No
 Zone Internal Gains Nominal, BUILDING STORY 2 THERMALZONE,15618.49,840.6,18.581,5.382E-002,8.826,8.070,0.000,0.000,0.000,0.000,16.896,No
 Zone Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 1,522.00,28.1,18.581,5.382E-002,8.826,8.070,0.000,0.000,0.000,0.000,16.896,No
 Zone Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 2,175.32,9.4,18.581,5.382E-002,8.826,8.070,0.000,0.000,0.000,0.000,16.896,No
 Zone Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 3,486.05,26.2,18.581,5.382E-002,8.826,8.070,0.000,0.000,0.000,0.000,16.896,No
 Zone Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 4,141.27,7.6,18.581,5.382E-002,8.826,8.070,0.000,0.000,0.000,0.000,16.896,No
 Zone Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 5,118.61,6.4,18.581,5.382E-002,8.826,8.070,0.000,0.000,0.000,0.000,16.896,No
 Zone Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 6,147.85,8.0,18.581,5.382E-002,8.826,8.070,0.000,0.000,0.000,0.000,16.896,No
 Zone Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 7,251.25,13.5,18.581,5.382E-002,8.826,8.070,0.000,0.000,0.000,0.000,16.896,No
 Zone Internal Gains Nominal, BUILDING STORY 3 THERMALZONE,15618.49,5806.1,2.690,0.372,11.459,249.909,354.229,0.000,0.000,0.000,615.597,No
 Zone Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 1,522.00,194.0,2.690,0.372,11.459,249.909,354.229,0.000,0.000,0.000,615.597,No
 Zone Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 2,175.32,65.2,2.690,0.372,11.459,249.909,354.229,0.000,0.000,0.000,615.597,No
 Zone Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 3,486.05,180.7,2.690,0.372,11.459,249.909,354.229,0.000,0.000,0.000,615.597,No
 Zone Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 4,141.27,52.5,2.690,0.372,11.459,249.909,354.229,0.000,0.000,0.000,615.597,No
 Zone Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 5,118.61,44.1,2.690,0.372,11.459,249.909,354.229,0.000,0.000,0.000,615.597,No
 Zone Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 6,147.85,55.0,2.690,0.372,11.459,249.909,354.229,0.000,0.000,0.000,615.597,No
 Zone Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 7,251.25,93.4,2.690,0.372,11.459,249.909,354.229,0.000,0.000,0.000,615.597,No
 Zone Internal Gains Nominal, BUILDING STORY 4 THERMALZONE,15618.49,11768.1,1.327,0.753,9.580,64.928,0.000,0.000,0.000,0.000,74.508,No
 Zone Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 1,522.00,393.3,1.327,0.753,9.580,64.928,0.000,0.000,0.000,0.000,74.508,No
 Zone Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 2,175.32,132.1,1.327,0.753,9.580,64.928,0.000,0.000,0.000,0.000,74.508,No
 Zone Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 3,486.05,366.2,1.327,0.753,9.580,64.928,0.000,0.000,0.000,0.000,74.508,No
 Zone Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 4,141.27,106.4,1.327,0.753,9.580,64.928,0.000,0.000,0.000,0.000,74.508,No
 Zone Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 5,118.61,89.4,1.327,0.753,9.580,64.928,0.000,0.000,0.000,0.000,74.508,No
 Zone Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 6,147.85,111.4,1.327,0.753,9.580,64.928,0.000,0.000,0.000,0.000,74.508,No
 Zone Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 7,251.25,189.3,1.327,0.753,9.580,64.928,0.000,0.000,0.000,0.000,74.508,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 1 THERMALZONE,15618.49,796.4,796.4,5.099E-002,19.612,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,No,3.8200E-008,0,796
 People Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,26.6,5.099E-002,19.612,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,No,3.8200E-008,0,27
 People Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,8.9,5.099E-002,19.612,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,No,3.8200E-008,0,9
 People Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,24.8,5.099E-002,19.612,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,No,3.8200E-008,0,25
 People Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,7.2,5.099E-002,19.612,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,No,3.8200E-008,0,7
 People Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,6.0,5.099E-002,19.612,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,No,3.8200E-008,0,6
 People Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,7.5,5.099E-002,19.612,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,No,3.8200E-008,0,8
 People Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,12.8,5.099E-002,19.612,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,No,3.8200E-008,0,13
 People Internal Gains Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 2 THERMALZONE,15618.49,840.6,840.6,5.382E-002,18.581,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,No,3.8200E-008,0,841
 People Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,28.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,No,3.8200E-008,0,28
 People Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,9.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,No,3.8200E-008,0,9
 People Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,26.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,No,3.8200E-008,0,26
 People Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,7.6,5.382E-002,18.581,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,No,3.8200E-008,0,8
 People Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,6.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,No,3.8200E-008,0,6
 People Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,8.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,No,3.8200E-008,0,8
 People Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,13.5,5.382E-002,18.581,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,No,3.8200E-008,0,14
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,5347.4,0.342,2.921,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,5347
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT DINING PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,178.7,0.342,2.921,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,179
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT DINING PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,60.0,0.342,2.921,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,60
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT DINING PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,166.4,0.342,2.921,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,166
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT DINING PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,48.4,0.342,2.921,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,48
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT DINING PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,40.6,0.342,2.921,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,41
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT DINING PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,50.6,0.342,2.921,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,51
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT DINING PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,86.0,0.342,2.921,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,86
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,458.6,2.936E-002,34.055,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,459
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,15.3,2.936E-002,34.055,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,15
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,5.1,2.936E-002,34.055,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,5
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,14.3,2.936E-002,34.055,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,14
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,4.1,2.936E-002,34.055,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,4
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,3.5,2.936E-002,34.055,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,3
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,4.3,2.936E-002,34.055,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,4
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,7.4,2.936E-002,34.055,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,7
 People Internal Gains Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING PEOPLE 2,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,11768.1,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,11768
 People Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING PEOPLE 2,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,393.3,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,393
 People Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING PEOPLE 2,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,132.1,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,132
 People Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING PEOPLE 2,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,366.2,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,366
 People Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING PEOPLE 2,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,106.4,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,106
 People Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING PEOPLE 2,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,89.4,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,89
 People Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING PEOPLE 2,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,111.4,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,111
 People Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING PEOPLE 2,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,189.3,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,No,3.8200E-008,0,189
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE OFFICE OFFICELARGE DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE,15618.49,796.4,2591.677,0.166,3.254,0.000,0.700,0.200,0.100,1.000,General,0.000,2591.677
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE OFFICELARGE DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,86.619,0.166,3.254,0.000,0.700,0.200,0.100,1.000,General,0.000,86.619
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE OFFICELARGE DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,29.093,0.166,3.254,0.000,0.700,0.200,0.100,1.000,General,0.000,29.093
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE OFFICELARGE DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,80.653,0.166,3.254,0.000,0.700,0.200,0.100,1.000,General,0.000,80.653
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE OFFICELARGE DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,23.441,0.166,3.254,0.000,0.700,0.200,0.100,1.000,General,0.000,23.441
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE OFFICELARGE DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,19.682,0.166,3.254,0.000,0.700,0.200,0.100,1.000,General,0.000,19.682
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE OFFICELARGE DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,24.534,0.166,3.254,0.000,0.700,0.200,0.100,1.000,General,0.000,24.534
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE OFFICELARGE DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,41.691,0.166,3.254,0.000,0.700,0.200,0.100,1.000,General,0.000,41.691
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE OFFICE OFFICELARGE MAIN DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE,15618.49,796.4,4659.504,0.298,5.851,0.000,0.700,0.200,0.100,1.000,General,0.000,4659.504
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE OFFICELARGE MAIN DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,155.730,0.298,5.851,0.000,0.700,0.200,0.100,1.000,General,0.000,155.730
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE OFFICELARGE MAIN DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,52.305,0.298,5.851,0.000,0.700,0.200,0.100,1.000,General,0.000,52.305
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE OFFICELARGE MAIN DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,145.003,0.298,5.851,0.000,0.700,0.200,0.100,1.000,General,0.000,145.003
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE OFFICELARGE MAIN DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,42.144,0.298,5.851,0.000,0.700,0.200,0.100,1.000,General,0.000,42.144
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE OFFICELARGE MAIN DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,35.386,0.298,5.851,0.000,0.700,0.200,0.100,1.000,General,0.000,35.386
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE OFFICELARGE MAIN DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,44.109,0.298,5.851,0.000,0.700,0.200,0.100,1.000,General,0.000,44.109
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE OFFICELARGE MAIN DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,74.955,0.298,5.851,0.000,0.700,0.200,0.100,1.000,General,0.000,74.955
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE,15618.49,796.4,130603.961,8.362,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,130603.961
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,4365.035,8.362,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,4365.035
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,1466.078,8.362,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1466.078
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,4064.387,8.362,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,4064.387
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,1181.291,8.362,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1181.291
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,991.854,8.362,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,991.854
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,1236.346,8.362,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1236.346
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,2100.959,8.362,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,2100.959
 Lights Internal Gains Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 2,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 2 THERMALZONE,15618.49,840.6,137855.141,8.826,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,137855.141
 Lights Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 2,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,4607.383,8.826,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,4607.383
 Lights Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 2,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,1547.476,8.826,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1547.476
 Lights Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 2,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,4290.043,8.826,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,4290.043
 Lights Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 2,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,1246.877,8.826,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1246.877
 Lights Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 2,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,1046.922,8.826,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1046.922
 Lights Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 2,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,1304.989,8.826,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1304.989
 Lights Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 2,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,2217.605,8.826,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,2217.605
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,67988.811,4.353,11.710,0.000,0.700,0.200,0.100,1.000,General,0.000,67988.811
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT DINING LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,2272.316,4.353,11.710,0.000,0.700,0.200,0.100,1.000,General,0.000,2272.316
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT DINING LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,763.200,4.353,11.710,0.000,0.700,0.200,0.100,1.000,General,0.000,763.200
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT DINING LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,2115.807,4.353,11.710,0.000,0.700,0.200,0.100,1.000,General,0.000,2115.807
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT DINING LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,614.948,4.353,11.710,0.000,0.700,0.200,0.100,1.000,General,0.000,614.948
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT DINING LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,516.332,4.353,11.710,0.000,0.700,0.200,0.100,1.000,General,0.000,516.332
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT DINING LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,643.608,4.353,11.710,0.000,0.700,0.200,0.100,1.000,General,0.000,643.608
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT DINING LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,1093.701,4.353,11.710,0.000,0.700,0.200,0.100,1.000,General,0.000,1093.701
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_KITCHEN_SCH_2010_2013,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,110986.165,7.106,19.116,0.000,0.700,0.200,0.100,1.000,General,0.000,110986.165
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_KITCHEN_SCH_2010_2013,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,3709.371,7.106,19.116,0.000,0.700,0.200,0.100,1.000,General,0.000,3709.371
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_KITCHEN_SCH_2010_2013,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,1245.861,7.106,19.116,0.000,0.700,0.200,0.100,1.000,General,0.000,1245.861
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_KITCHEN_SCH_2010_2013,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,3453.882,7.106,19.116,0.000,0.700,0.200,0.100,1.000,General,0.000,3453.882
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_KITCHEN_SCH_2010_2013,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1003.852,7.106,19.116,0.000,0.700,0.200,0.100,1.000,General,0.000,1003.852
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_KITCHEN_SCH_2010_2013,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,842.869,7.106,19.116,0.000,0.700,0.200,0.100,1.000,General,0.000,842.869
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_KITCHEN_SCH_2010_2013,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,1050.637,7.106,19.116,0.000,0.700,0.200,0.100,1.000,General,0.000,1050.637
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_KITCHEN_SCH_2010_2013,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,1785.378,7.106,19.116,0.000,0.700,0.200,0.100,1.000,General,0.000,1785.378
 Lights Internal Gains Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING LIGHTS 2,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,149623.263,9.580,12.714,0.000,0.700,0.200,0.100,1.000,General,0.000,149623.263
 Lights Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING LIGHTS 2,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,5000.696,9.580,12.714,0.000,0.700,0.200,0.100,1.000,General,0.000,5000.696
 Lights Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING LIGHTS 2,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,1679.577,9.580,12.714,0.000,0.700,0.200,0.100,1.000,General,0.000,1679.577
 Lights Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING LIGHTS 2,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,4656.266,9.580,12.714,0.000,0.700,0.200,0.100,1.000,General,0.000,4656.266
 Lights Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING LIGHTS 2,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,1353.318,9.580,12.714,0.000,0.700,0.200,0.100,1.000,General,0.000,1353.318
 Lights Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING LIGHTS 2,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,1136.293,9.580,12.714,0.000,0.700,0.200,0.100,1.000,General,0.000,1136.293
 Lights Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING LIGHTS 2,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,1416.390,9.580,12.714,0.000,0.700,0.200,0.100,1.000,General,0.000,1416.390
 Lights Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING LIGHTS 2,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,2406.913,9.580,12.714,0.000,0.700,0.200,0.100,1.000,General,0.000,2406.913
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 35 ELEVATOR FANS,ELEVATOR SCHEDULE 3,BUILDING STORY 1 THERMALZONE,15618.49,796.4,968.679,6.202E-002,1.216,0.000,0.500,0.000,0.500,Elevators,0.000,968.679
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1 35 ELEVATOR FANS,ELEVATOR SCHEDULE 3,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,32.375,6.202E-002,1.216,0.000,0.500,0.000,0.500,Elevators,0.000,32.375
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2 35 ELEVATOR FANS,ELEVATOR SCHEDULE 3,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,10.874,6.202E-002,1.216,0.000,0.500,0.000,0.500,Elevators,0.000,10.874
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3 35 ELEVATOR FANS,ELEVATOR SCHEDULE 3,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,30.145,6.202E-002,1.216,0.000,0.500,0.000,0.500,Elevators,0.000,30.145
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4 35 ELEVATOR FANS,ELEVATOR SCHEDULE 3,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,8.762,6.202E-002,1.216,0.000,0.500,0.000,0.500,Elevators,0.000,8.762
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5 35 ELEVATOR FANS,ELEVATOR SCHEDULE 3,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,7.357,6.202E-002,1.216,0.000,0.500,0.000,0.500,Elevators,0.000,7.357
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6 35 ELEVATOR FANS,ELEVATOR SCHEDULE 3,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,9.170,6.202E-002,1.216,0.000,0.500,0.000,0.500,Elevators,0.000,9.170
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7 35 ELEVATOR FANS,ELEVATOR SCHEDULE 3,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,15.583,6.202E-002,1.216,0.000,0.500,0.000,0.500,Elevators,0.000,15.583
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 35 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,BUILDING STORY 1 THERMALZONE,15618.49,796.4,502369.621,32.165,630.828,0.000,0.000,1.000,0.000,Elevators,0.000,502369.621
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1 35 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,16790.156,32.165,630.828,0.000,0.000,1.000,0.000,Elevators,0.000,16790.156
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2 35 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,5639.288,32.165,630.828,0.000,0.000,1.000,0.000,Elevators,0.000,5639.288
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3 35 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,15633.711,32.165,630.828,0.000,0.000,1.000,0.000,Elevators,0.000,15633.711
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4 35 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,4543.850,32.165,630.828,0.000,0.000,1.000,0.000,Elevators,0.000,4543.850
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5 35 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,3815.176,32.165,630.828,0.000,0.000,1.000,0.000,Elevators,0.000,3815.176
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6 35 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,4755.620,32.165,630.828,0.000,0.000,1.000,0.000,Elevators,0.000,4755.620
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7 35 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,8081.364,32.165,630.828,0.000,0.000,1.000,0.000,Elevators,0.000,8081.364
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 35 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,BUILDING STORY 1 THERMALZONE,15618.49,796.4,1012.204,6.481E-002,1.271,0.000,0.500,0.000,0.500,Elevators,0.000,1012.204
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1 35 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,33.830,6.481E-002,1.271,0.000,0.500,0.000,0.500,Elevators,0.000,33.830
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2 35 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,11.362,6.481E-002,1.271,0.000,0.500,0.000,0.500,Elevators,0.000,11.362
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3 35 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,31.500,6.481E-002,1.271,0.000,0.500,0.000,0.500,Elevators,0.000,31.500
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4 35 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,9.155,6.481E-002,1.271,0.000,0.500,0.000,0.500,Elevators,0.000,9.155
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5 35 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,7.687,6.481E-002,1.271,0.000,0.500,0.000,0.500,Elevators,0.000,7.687
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6 35 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,9.582,6.481E-002,1.271,0.000,0.500,0.000,0.500,Elevators,0.000,9.582
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7 35 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,16.283,6.481E-002,1.271,0.000,0.500,0.000,0.500,Elevators,0.000,16.283
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE OFFICE OFFICELARGE DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE,15618.49,796.4,63211.626,4.047,79.375,0.000,0.500,0.000,0.500,General,0.000,63211.626
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE OFFICELARGE DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,2112.654,4.047,79.375,0.000,0.500,0.000,0.500,General,0.000,2112.654
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE OFFICELARGE DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,709.574,4.047,79.375,0.000,0.500,0.000,0.500,General,0.000,709.574
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE OFFICELARGE DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,1967.142,4.047,79.375,0.000,0.500,0.000,0.500,General,0.000,1967.142
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE OFFICELARGE DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,571.739,4.047,79.375,0.000,0.500,0.000,0.500,General,0.000,571.739
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE OFFICELARGE DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,480.052,4.047,79.375,0.000,0.500,0.000,0.500,General,0.000,480.052
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE OFFICELARGE DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,598.385,4.047,79.375,0.000,0.500,0.000,0.500,General,0.000,598.385
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE OFFICELARGE DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,1016.853,4.047,79.375,0.000,0.500,0.000,0.500,General,0.000,1016.853
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE,15618.49,796.4,255704.475,16.372,321.089,0.000,0.500,0.000,0.500,General,0.000,255704.475
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,8546.134,16.372,321.089,0.000,0.500,0.000,0.500,General,0.000,8546.134
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,2870.379,16.372,321.089,0.000,0.500,0.000,0.500,General,0.000,2870.379
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,7957.507,16.372,321.089,0.000,0.500,0.000,0.500,General,0.000,7957.507
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,2312.805,16.372,321.089,0.000,0.500,0.000,0.500,General,0.000,2312.805
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,1941.912,16.372,321.089,0.000,0.500,0.000,0.500,General,0.000,1941.912
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,2420.595,16.372,321.089,0.000,0.500,0.000,0.500,General,0.000,2420.595
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,4113.388,16.372,321.089,0.000,0.500,0.000,0.500,General,0.000,4113.388
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 1,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 1 THERMALZONE,15618.49,796.4,119412.550,7.646,149.947,0.000,0.500,0.000,0.500,General,0.000,119412.550
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 1,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,3990.997,7.646,149.947,0.000,0.500,0.000,0.500,General,0.000,3990.997
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 1,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,1340.451,7.646,149.947,0.000,0.500,0.000,0.500,General,0.000,1340.451
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 1,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,3716.111,7.646,149.947,0.000,0.500,0.000,0.500,General,0.000,3716.111
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 1,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,1080.067,7.646,149.947,0.000,0.500,0.000,0.500,General,0.000,1080.067
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 1,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,906.862,7.646,149.947,0.000,0.500,0.000,0.500,General,0.000,906.862
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 1,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,1130.404,7.646,149.947,0.000,0.500,0.000,0.500,General,0.000,1130.404
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 1,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,1920.929,7.646,149.947,0.000,0.500,0.000,0.500,General,0.000,1920.929
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 2,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 2 THERMALZONE,15618.49,840.6,126042.379,8.070,149.947,0.000,0.500,0.000,0.500,General,0.000,126042.379
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 2,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,4212.578,8.070,149.947,0.000,0.500,0.000,0.500,General,0.000,4212.578
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 2,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,1414.873,8.070,149.947,0.000,0.500,0.000,0.500,General,0.000,1414.873
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 2,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,3922.431,8.070,149.947,0.000,0.500,0.000,0.500,General,0.000,3922.431
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 2,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,1140.032,8.070,149.947,0.000,0.500,0.000,0.500,General,0.000,1140.032
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 2,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,957.211,8.070,149.947,0.000,0.500,0.000,0.500,General,0.000,957.211
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 2,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,1193.165,8.070,149.947,0.000,0.500,0.000,0.500,General,0.000,1193.165
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 2,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,2027.580,8.070,149.947,0.000,0.500,0.000,0.500,General,0.000,2027.580
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,460796.074,29.503,79.365,0.250,0.300,0.000,0.450,General,0.000,133630.862
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT DINING ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,15400.689,29.503,79.365,0.250,0.300,0.000,0.450,General,0.000,4466.200
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT DINING ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,5172.609,29.503,79.365,0.250,0.300,0.000,0.450,General,0.000,1500.057
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT DINING ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,14339.945,29.503,79.365,0.250,0.300,0.000,0.450,General,0.000,4158.584
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT DINING ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,4167.824,29.503,79.365,0.250,0.300,0.000,0.450,General,0.000,1208.669
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT DINING ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,3499.452,29.503,79.365,0.250,0.300,0.000,0.450,General,0.000,1014.841
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT DINING ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,4362.069,29.503,79.365,0.250,0.300,0.000,0.450,General,0.000,1265.000
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT DINING ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,7412.592,29.503,79.365,0.250,0.300,0.000,0.450,General,0.000,2149.652
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,3442405.610,220.406,592.899,0.250,0.300,0.200,0.250,General,0.000,998297.627
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,115051.799,220.406,592.899,0.250,0.300,0.200,0.250,General,0.000,33365.022
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,38642.295,220.406,592.899,0.250,0.300,0.200,0.250,General,0.000,11206.265
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,107127.444,220.406,592.899,0.250,0.300,0.200,0.250,General,0.000,31066.959
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,31135.989,220.406,592.899,0.250,0.300,0.200,0.250,General,0.000,9029.437
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,26142.870,220.406,592.899,0.250,0.300,0.200,0.250,General,0.000,7581.432
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,32587.107,220.406,592.899,0.250,0.300,0.200,0.250,General,0.000,9450.261
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,55376.224,220.406,592.899,0.250,0.300,0.200,0.250,General,0.000,16059.105
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING ELEC EQUIP 2,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,1014075.867,64.928,86.171,0.250,0.300,0.000,0.450,General,0.000,294082.002
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING ELEC EQUIP 2,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,33892.361,64.928,86.171,0.250,0.300,0.000,0.450,General,0.000,9828.785
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING ELEC EQUIP 2,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,11383.382,64.928,86.171,0.250,0.300,0.000,0.450,General,0.000,3301.181
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING ELEC EQUIP 2,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,31557.977,64.928,86.171,0.250,0.300,0.000,0.450,General,0.000,9151.813
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING ELEC EQUIP 2,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,9172.148,64.928,86.171,0.250,0.300,0.000,0.450,General,0.000,2659.923
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING ELEC EQUIP 2,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,7701.258,64.928,86.171,0.250,0.300,0.000,0.450,General,0.000,2233.365
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING ELEC EQUIP 2,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,9599.624,64.928,86.171,0.250,0.300,0.000,0.450,General,0.000,2783.891
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING ELEC EQUIP 2,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,16312.922,64.928,86.171,0.250,0.300,0.000,0.450,General,0.000,4730.747
! <GasEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 GasEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN GAS EQUIP 1,RESTAURANTSITDOWN REST_GAS_EQUIP_SCH,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,5532518.812,354.229,952.888,0.100,0.200,0.700,0.000,General,0.000,1604430.456
 GasEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN GAS EQUIP 1,RESTAURANTSITDOWN REST_GAS_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,184907.392,354.229,952.888,0.100,0.200,0.700,0.000,General,0.000,53623.144
 GasEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN GAS EQUIP 1,RESTAURANTSITDOWN REST_GAS_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,62104.600,354.229,952.888,0.100,0.200,0.700,0.000,General,0.000,18010.334
 GasEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN GAS EQUIP 1,RESTAURANTSITDOWN REST_GAS_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,172171.635,354.229,952.888,0.100,0.200,0.700,0.000,General,0.000,49929.774
 GasEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN GAS EQUIP 1,RESTAURANTSITDOWN REST_GAS_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,50040.718,354.229,952.888,0.100,0.200,0.700,0.000,General,0.000,14511.808
 GasEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN GAS EQUIP 1,RESTAURANTSITDOWN REST_GAS_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,42015.944,354.229,952.888,0.100,0.200,0.700,0.000,General,0.000,12184.624
 GasEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN GAS EQUIP 1,RESTAURANTSITDOWN REST_GAS_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,52372.905,354.229,952.888,0.100,0.200,0.700,0.000,General,0.000,15188.142
 GasEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN GAS EQUIP 1,RESTAURANTSITDOWN REST_GAS_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,88998.810,354.229,952.888,0.100,0.200,0.700,0.000,General,0.000,25809.655
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Zone/Window Adjacency Daylighting Counts>, Zone Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Zones
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 1 THERMALZONE 1,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 1 THERMALZONE 2,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 1 THERMALZONE 3,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 1 THERMALZONE 4,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 1 THERMALZONE 5,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 1 THERMALZONE 6,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 1 THERMALZONE 7,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 2 THERMALZONE 1,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 2 THERMALZONE 2,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 2 THERMALZONE 3,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 2 THERMALZONE 4,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 2 THERMALZONE 5,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 2 THERMALZONE 6,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 2 THERMALZONE 7,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 3 THERMALZONE 1,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 3 THERMALZONE 2,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 3 THERMALZONE 3,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 3 THERMALZONE 4,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 3 THERMALZONE 5,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 3 THERMALZONE 6,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 3 THERMALZONE 7,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 4 THERMALZONE 1,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 4 THERMALZONE 2,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 4 THERMALZONE 3,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 4 THERMALZONE 4,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 4 THERMALZONE 5,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 4 THERMALZONE 6,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 4 THERMALZONE 7,1,0
! <Zone/Window Adjacency Daylighting Matrix>, Zone Name, Number of Adjacent Zones with Windows,Adjacent Zone Names - 1st 100 (max)
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 1 THERMALZONE 1,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 1 THERMALZONE 2,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 1 THERMALZONE 3,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 1 THERMALZONE 4,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 1 THERMALZONE 5,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 1 THERMALZONE 6,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 1 THERMALZONE 7,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 2 THERMALZONE 1,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 2 THERMALZONE 2,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 2 THERMALZONE 3,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 2 THERMALZONE 4,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 2 THERMALZONE 5,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 2 THERMALZONE 6,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 2 THERMALZONE 7,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 3 THERMALZONE 1,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 3 THERMALZONE 2,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 3 THERMALZONE 3,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 3 THERMALZONE 4,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 3 THERMALZONE 5,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 3 THERMALZONE 6,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 3 THERMALZONE 7,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 4 THERMALZONE 1,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 4 THERMALZONE 2,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 4 THERMALZONE 3,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 4 THERMALZONE 4,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 4 THERMALZONE 5,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 4 THERMALZONE 6,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 4 THERMALZONE 7,0
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE,15618.49,796.4,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,8.334E-002,1.597E-004,1.571E-004,0.160,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,3.423E-002,1.952E-004,1.571E-004,0.195,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,9.841E-002,2.025E-004,1.571E-004,0.202,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,2.827E-002,2.001E-004,1.571E-004,0.200,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,2.374E-002,2.001E-004,1.571E-004,0.200,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,3.125E-002,2.113E-004,1.571E-004,0.211,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,4.302E-002,1.712E-004,1.571E-004,0.171,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE,15618.49,796.4,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,5.122E-003,9.811E-006,9.652E-006,9.811E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,2.103E-003,1.200E-005,9.652E-006,1.200E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,6.048E-003,1.244E-005,9.652E-006,1.244E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,1.737E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,1.459E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,1.920E-003,1.299E-005,9.652E-006,1.299E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,2.644E-003,1.052E-005,9.652E-006,1.052E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE,15618.49,796.4,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,5.532E-002,1.060E-004,1.043E-004,0.106,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,2.272E-002,1.296E-004,1.043E-004,0.130,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,6.533E-002,1.344E-004,1.043E-004,0.134,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,1.877E-002,1.328E-004,1.043E-004,0.133,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,1.576E-002,1.328E-004,1.043E-004,0.133,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,2.074E-002,1.403E-004,1.043E-004,0.140,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,2.856E-002,1.137E-004,1.043E-004,0.114,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE,15618.49,796.4,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,8.334E-002,1.597E-004,1.571E-004,0.160,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,3.423E-002,1.952E-004,1.571E-004,0.195,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,9.841E-002,2.025E-004,1.571E-004,0.202,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,2.827E-002,2.001E-004,1.571E-004,0.200,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,2.374E-002,2.001E-004,1.571E-004,0.200,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,3.125E-002,2.113E-004,1.571E-004,0.211,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,4.302E-002,1.712E-004,1.571E-004,0.171,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE,15618.49,796.4,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,5.122E-003,9.811E-006,9.652E-006,9.811E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,2.103E-003,1.200E-005,9.652E-006,1.200E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,6.048E-003,1.244E-005,9.652E-006,1.244E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,1.737E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,1.459E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,1.920E-003,1.299E-005,9.652E-006,1.299E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,2.644E-003,1.052E-005,9.652E-006,1.052E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE,15618.49,840.6,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,8.555E-002,1.639E-004,1.612E-004,0.164,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,3.513E-002,2.004E-004,1.612E-004,0.200,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,0.101,2.078E-004,1.612E-004,0.208,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,2.902E-002,2.054E-004,1.612E-004,0.205,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,2.437E-002,2.054E-004,1.612E-004,0.205,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,3.207E-002,2.169E-004,1.612E-004,0.217,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,4.416E-002,1.758E-004,1.612E-004,0.176,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE,15618.49,840.6,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,5.122E-003,9.811E-006,9.652E-006,9.811E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,2.103E-003,1.200E-005,9.652E-006,1.200E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,6.048E-003,1.244E-005,9.652E-006,1.244E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,1.737E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,1.459E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,1.920E-003,1.299E-005,9.652E-006,1.299E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,2.644E-003,1.052E-005,9.652E-006,1.052E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE,15618.49,840.6,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,5.122E-003,9.811E-006,9.652E-006,9.811E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,2.103E-003,1.200E-005,9.652E-006,1.200E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,6.048E-003,1.244E-005,9.652E-006,1.244E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,1.737E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,1.459E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,1.920E-003,1.299E-005,9.652E-006,1.299E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,2.644E-003,1.052E-005,9.652E-006,1.052E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE,15618.49,840.6,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,5.532E-002,1.060E-004,1.043E-004,0.106,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,2.272E-002,1.296E-004,1.043E-004,0.130,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,6.533E-002,1.344E-004,1.043E-004,0.134,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,1.877E-002,1.328E-004,1.043E-004,0.133,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,1.576E-002,1.328E-004,1.043E-004,0.133,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,2.074E-002,1.403E-004,1.043E-004,0.140,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,2.856E-002,1.137E-004,1.043E-004,0.114,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE,15618.49,840.6,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,5.532E-002,1.060E-004,1.043E-004,0.106,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,2.272E-002,1.296E-004,1.043E-004,0.130,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,6.533E-002,1.344E-004,1.043E-004,0.134,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,1.877E-002,1.328E-004,1.043E-004,0.133,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,1.576E-002,1.328E-004,1.043E-004,0.133,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,2.074E-002,1.403E-004,1.043E-004,0.140,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,2.856E-002,1.137E-004,1.043E-004,0.114,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE,15618.49,840.6,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,8.555E-002,1.639E-004,1.612E-004,0.164,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,3.513E-002,2.004E-004,1.612E-004,0.200,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,0.101,2.078E-004,1.612E-004,0.208,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,2.902E-002,2.054E-004,1.612E-004,0.205,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,2.437E-002,2.054E-004,1.612E-004,0.205,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,3.207E-002,2.169E-004,1.612E-004,0.217,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,4.416E-002,1.758E-004,1.612E-004,0.176,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE,15618.49,840.6,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,5.122E-003,9.811E-006,9.652E-006,9.811E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,2.103E-003,1.200E-005,9.652E-006,1.200E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,6.048E-003,1.244E-005,9.652E-006,1.244E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,1.737E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,1.459E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,1.920E-003,1.299E-005,9.652E-006,1.299E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,2.644E-003,1.052E-005,9.652E-006,1.052E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE,15618.49,840.6,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,5.122E-003,9.811E-006,9.652E-006,9.811E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,2.103E-003,1.200E-005,9.652E-006,1.200E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,6.048E-003,1.244E-005,9.652E-006,1.244E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,1.737E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,1.459E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,1.920E-003,1.299E-005,9.652E-006,1.299E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,2.644E-003,1.052E-005,9.652E-006,1.052E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT DINING A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,3.864E-002,7.402E-005,7.282E-005,7.402E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT DINING A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,1.587E-002,9.051E-005,7.282E-005,9.051E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT DINING A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,4.563E-002,9.387E-005,7.282E-005,9.387E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT DINING A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1.311E-002,9.278E-005,7.282E-005,9.278E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT DINING A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,1.100E-002,9.278E-005,7.282E-005,9.278E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT DINING A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,1.449E-002,9.798E-005,7.282E-005,9.798E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT DINING A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,1.995E-002,7.939E-005,7.282E-005,7.939E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING A END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT DINING A END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,5.122E-003,9.811E-006,9.652E-006,9.811E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT DINING A END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,2.103E-003,1.200E-005,9.652E-006,1.200E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT DINING A END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,6.048E-003,1.244E-005,9.652E-006,1.244E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT DINING A END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1.737E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT DINING A END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,1.459E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT DINING A END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,1.920E-003,1.299E-005,9.652E-006,1.299E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT DINING A END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,2.644E-003,1.052E-005,9.652E-006,1.052E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING B END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT DINING B END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,5.532E-002,1.060E-004,1.043E-004,0.106,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT DINING B END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,2.272E-002,1.296E-004,1.043E-004,0.130,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT DINING B END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,6.533E-002,1.344E-004,1.043E-004,0.134,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT DINING B END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1.877E-002,1.328E-004,1.043E-004,0.133,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT DINING B END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,1.576E-002,1.328E-004,1.043E-004,0.133,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT DINING B END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,2.074E-002,1.403E-004,1.043E-004,0.140,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT DINING B END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,2.856E-002,1.137E-004,1.043E-004,0.114,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT DINING C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,3.864E-002,7.402E-005,7.282E-005,7.402E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT DINING C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,1.587E-002,9.051E-005,7.282E-005,9.051E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT DINING C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,4.563E-002,9.387E-005,7.282E-005,9.387E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT DINING C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1.311E-002,9.278E-005,7.282E-005,9.278E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT DINING C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,1.100E-002,9.278E-005,7.282E-005,9.278E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT DINING C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,1.449E-002,9.798E-005,7.282E-005,9.798E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT DINING C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,1.995E-002,7.939E-005,7.282E-005,7.939E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING C END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT DINING C END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,5.122E-003,9.811E-006,9.652E-006,9.811E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT DINING C END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,2.103E-003,1.200E-005,9.652E-006,1.200E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT DINING C END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,6.048E-003,1.244E-005,9.652E-006,1.244E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT DINING C END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1.737E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT DINING C END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,1.459E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT DINING C END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,1.920E-003,1.299E-005,9.652E-006,1.299E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT DINING C END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,2.644E-003,1.052E-005,9.652E-006,1.052E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,4.691E-002,8.986E-005,8.840E-005,8.986E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,1.926E-002,1.099E-004,8.840E-005,0.110,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,5.539E-002,1.140E-004,8.840E-005,0.114,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1.591E-002,1.126E-004,8.840E-005,0.113,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,1.336E-002,1.126E-004,8.840E-005,0.113,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,1.759E-002,1.189E-004,8.840E-005,0.119,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,2.422E-002,9.638E-005,8.840E-005,9.638E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN A END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN A END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,5.122E-003,9.811E-006,9.652E-006,9.811E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN A END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,2.103E-003,1.200E-005,9.652E-006,1.200E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN A END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,6.048E-003,1.244E-005,9.652E-006,1.244E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN A END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1.737E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN A END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,1.459E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN A END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,1.920E-003,1.299E-005,9.652E-006,1.299E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN A END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,2.644E-003,1.052E-005,9.652E-006,1.052E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN B END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN B END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,5.532E-002,1.060E-004,1.043E-004,0.106,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN B END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,2.272E-002,1.296E-004,1.043E-004,0.130,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN B END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,6.533E-002,1.344E-004,1.043E-004,0.134,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN B END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1.877E-002,1.328E-004,1.043E-004,0.133,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN B END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,1.576E-002,1.328E-004,1.043E-004,0.133,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN B END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,2.074E-002,1.403E-004,1.043E-004,0.140,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN B END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,2.856E-002,1.137E-004,1.043E-004,0.114,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,4.691E-002,8.986E-005,8.840E-005,8.986E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,1.926E-002,1.099E-004,8.840E-005,0.110,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,5.539E-002,1.140E-004,8.840E-005,0.114,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1.591E-002,1.126E-004,8.840E-005,0.113,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,1.336E-002,1.126E-004,8.840E-005,0.113,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,1.759E-002,1.189E-004,8.840E-005,0.119,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,2.422E-002,9.638E-005,8.840E-005,9.638E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN C END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN C END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,5.122E-003,9.811E-006,9.652E-006,9.811E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN C END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,2.103E-003,1.200E-005,9.652E-006,1.200E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN C END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,6.048E-003,1.244E-005,9.652E-006,1.244E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN C END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1.737E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN C END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,1.459E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN C END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,1.920E-003,1.299E-005,9.652E-006,1.299E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN C END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,2.644E-003,1.052E-005,9.652E-006,1.052E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING A  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,0.217,1.387E-005,1.387E-005,1.387E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING A  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,1.460E-002,2.797E-005,1.387E-005,2.797E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING A  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,5.455E-003,3.111E-005,1.387E-005,3.111E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING A  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,1.543E-002,3.175E-005,1.387E-005,3.175E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING A  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,4.457E-003,3.155E-005,1.387E-005,3.155E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING A  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,3.742E-003,3.155E-005,1.387E-005,3.155E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING A  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,4.811E-003,3.254E-005,1.387E-005,3.254E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING A  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,7.285E-003,2.900E-005,1.387E-005,2.900E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING A END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,1.297E-002,8.305E-007,8.305E-007,8.305E-004,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING A END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,8.742E-004,1.675E-006,8.305E-007,1.675E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING A END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,3.266E-004,1.863E-006,8.305E-007,1.863E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING A END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,9.240E-004,1.901E-006,8.305E-007,1.901E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING A END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,2.668E-004,1.889E-006,8.305E-007,1.889E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING A END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,2.240E-004,1.889E-006,8.305E-007,1.889E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING A END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,2.880E-004,1.948E-006,8.305E-007,1.948E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING A END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,4.362E-004,1.736E-006,8.305E-007,1.736E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING A END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,1.297E-002,8.305E-007,8.305E-007,8.305E-004,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING A END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,8.742E-004,1.675E-006,8.305E-007,1.675E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING A END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,3.266E-004,1.863E-006,8.305E-007,1.863E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING A END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,9.240E-004,1.901E-006,8.305E-007,1.901E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING A END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,2.668E-004,1.889E-006,8.305E-007,1.889E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING A END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,2.240E-004,1.889E-006,8.305E-007,1.889E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING A END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,2.880E-004,1.948E-006,8.305E-007,1.948E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING A END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,4.362E-004,1.736E-006,8.305E-007,1.736E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING B END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,0.140,8.971E-006,8.971E-006,8.971E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING B END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,9.443E-003,1.809E-005,8.971E-006,1.809E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING B END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,3.528E-003,2.012E-005,8.971E-006,2.012E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING B END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,9.981E-003,2.054E-005,8.971E-006,2.054E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING B END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,2.882E-003,2.040E-005,8.971E-006,2.040E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING B END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,2.420E-003,2.040E-005,8.971E-006,2.040E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING B END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,3.111E-003,2.104E-005,8.971E-006,2.104E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING B END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,4.711E-003,1.875E-005,8.971E-006,1.875E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING B END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,0.140,8.971E-006,8.971E-006,8.971E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING B END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,9.443E-003,1.809E-005,8.971E-006,1.809E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING B END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,3.528E-003,2.012E-005,8.971E-006,2.012E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING B END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,9.981E-003,2.054E-005,8.971E-006,2.054E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING B END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,2.882E-003,2.040E-005,8.971E-006,2.040E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING B END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,2.420E-003,2.040E-005,8.971E-006,2.040E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING B END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,3.111E-003,2.104E-005,8.971E-006,2.104E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING B END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,4.711E-003,1.875E-005,8.971E-006,1.875E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING C  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,0.217,1.387E-005,1.387E-005,1.387E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING C  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,1.460E-002,2.797E-005,1.387E-005,2.797E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING C  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,5.455E-003,3.111E-005,1.387E-005,3.111E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING C  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,1.543E-002,3.175E-005,1.387E-005,3.175E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING C  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,4.457E-003,3.155E-005,1.387E-005,3.155E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING C  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,3.742E-003,3.155E-005,1.387E-005,3.155E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING C  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,4.811E-003,3.254E-005,1.387E-005,3.254E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING C  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,7.285E-003,2.900E-005,1.387E-005,2.900E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING C END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,1.297E-002,8.305E-007,8.305E-007,8.305E-004,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING C END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,8.742E-004,1.675E-006,8.305E-007,1.675E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING C END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,3.266E-004,1.863E-006,8.305E-007,1.863E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING C END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,9.240E-004,1.901E-006,8.305E-007,1.901E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING C END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,2.668E-004,1.889E-006,8.305E-007,1.889E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING C END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,2.240E-004,1.889E-006,8.305E-007,1.889E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING C END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,2.880E-004,1.948E-006,8.305E-007,1.948E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING C END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,4.362E-004,1.736E-006,8.305E-007,1.736E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING C END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,1.297E-002,8.305E-007,8.305E-007,8.305E-004,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING C END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,8.742E-004,1.675E-006,8.305E-007,1.675E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING C END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,3.266E-004,1.863E-006,8.305E-007,1.863E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING C END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,9.240E-004,1.901E-006,8.305E-007,1.901E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING C END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,2.668E-004,1.889E-006,8.305E-007,1.889E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING C END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,2.240E-004,1.889E-006,8.305E-007,1.889E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING C END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,2.880E-004,1.948E-006,8.305E-007,1.948E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING C END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,4.362E-004,1.736E-006,8.305E-007,1.736E-003,0.000,0.000,0.224,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,BUILDING STORY 1 THERMALZONE,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 1 THERMALZONE 1,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 1 THERMALZONE 2,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 1 THERMALZONE 3,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 1 THERMALZONE 4,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 1 THERMALZONE 5,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 1 THERMALZONE 6,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 1 THERMALZONE 7,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 2 THERMALZONE,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 2 THERMALZONE 1,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 2 THERMALZONE 2,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 2 THERMALZONE 3,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 2 THERMALZONE 4,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 2 THERMALZONE 5,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 2 THERMALZONE 6,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 2 THERMALZONE 7,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 3 THERMALZONE,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 3 THERMALZONE 1,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 3 THERMALZONE 2,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 3 THERMALZONE 3,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 3 THERMALZONE 4,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 3 THERMALZONE 5,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 3 THERMALZONE 6,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 3 THERMALZONE 7,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 4 THERMALZONE,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 4 THERMALZONE 1,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 4 THERMALZONE 2,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 4 THERMALZONE 3,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 4 THERMALZONE 4,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 4 THERMALZONE 5,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 4 THERMALZONE 6,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 4 THERMALZONE 7,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    1
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 6,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 7,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 6,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 7,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 6,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 7,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 6,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 7,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 6,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 7,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 6,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 7,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 6,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 7,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 6,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 7,   1.1500    
! <Sky Daylight Factors>, MonthAndDay, Zone Name, Window Name, Reference Point, Daylight Factor
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 1,SUB SURFACE 1,BUILDING STORY 1 SPACE 1 DAYLT SENSOR 1,6.1939E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 1,SUB SURFACE 1,BUILDING STORY 1 SPACE 1 DAYLT SENSOR 2,6.1939E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 1,SUB SURFACE 1,BUILDING STORY 1 SPACE 1 DAYLT SENSOR 1,5.8466E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 1,SUB SURFACE 1,BUILDING STORY 1 SPACE 1 DAYLT SENSOR 2,5.8466E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 1,SUB SURFACE 1,BUILDING STORY 1 SPACE 1 DAYLT SENSOR 1,5.0396E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 1,SUB SURFACE 1,BUILDING STORY 1 SPACE 1 DAYLT SENSOR 2,5.0396E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 1,SUB SURFACE 1,BUILDING STORY 1 SPACE 1 DAYLT SENSOR 1,4.7646E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 1,SUB SURFACE 1,BUILDING STORY 1 SPACE 1 DAYLT SENSOR 2,4.7646E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 2,SUB SURFACE 2,BUILDING STORY 1 SPACE 2 DAYLT SENSOR 1,8.6821E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 2,SUB SURFACE 2,BUILDING STORY 1 SPACE 2 DAYLT SENSOR 2,8.6822E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 2,SUB SURFACE 2,BUILDING STORY 1 SPACE 2 DAYLT SENSOR 1,8.5133E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 2,SUB SURFACE 2,BUILDING STORY 1 SPACE 2 DAYLT SENSOR 2,8.5133E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 2,SUB SURFACE 2,BUILDING STORY 1 SPACE 2 DAYLT SENSOR 1,7.1642E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 2,SUB SURFACE 2,BUILDING STORY 1 SPACE 2 DAYLT SENSOR 2,7.1642E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 2,SUB SURFACE 2,BUILDING STORY 1 SPACE 2 DAYLT SENSOR 1,5.5704E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 2,SUB SURFACE 2,BUILDING STORY 1 SPACE 2 DAYLT SENSOR 2,5.5704E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 3,SUB SURFACE 3,BUILDING STORY 1 SPACE 3 DAYLT SENSOR 1,6.1046E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 3,SUB SURFACE 3,BUILDING STORY 1 SPACE 3 DAYLT SENSOR 2,6.1318E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 3,SUB SURFACE 3,BUILDING STORY 1 SPACE 3 DAYLT SENSOR 1,5.4703E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 3,SUB SURFACE 3,BUILDING STORY 1 SPACE 3 DAYLT SENSOR 2,5.4940E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 3,SUB SURFACE 3,BUILDING STORY 1 SPACE 3 DAYLT SENSOR 1,4.6961E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 3,SUB SURFACE 3,BUILDING STORY 1 SPACE 3 DAYLT SENSOR 2,4.7104E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 3,SUB SURFACE 3,BUILDING STORY 1 SPACE 3 DAYLT SENSOR 1,5.7337E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 3,SUB SURFACE 3,BUILDING STORY 1 SPACE 3 DAYLT SENSOR 2,5.7428E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 4,SUB SURFACE 4,BUILDING STORY 1 SPACE 4 DAYLT SENSOR 1,0.0000
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 4,SUB SURFACE 4,BUILDING STORY 1 SPACE 4 DAYLT SENSOR 2,0.0000
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 4,SUB SURFACE 4,BUILDING STORY 1 SPACE 4 DAYLT SENSOR 1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 4,SUB SURFACE 4,BUILDING STORY 1 SPACE 4 DAYLT SENSOR 2,0.0000
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 4,SUB SURFACE 4,BUILDING STORY 1 SPACE 4 DAYLT SENSOR 1,0.0000
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 4,SUB SURFACE 4,BUILDING STORY 1 SPACE 4 DAYLT SENSOR 2,0.0000
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 4,SUB SURFACE 4,BUILDING STORY 1 SPACE 4 DAYLT SENSOR 1,0.0000
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 4,SUB SURFACE 4,BUILDING STORY 1 SPACE 4 DAYLT SENSOR 2,0.0000
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 5,SUB SURFACE 5,BUILDING STORY 1 SPACE 5 DAYLT SENSOR 1,5.1258E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 5,SUB SURFACE 5,BUILDING STORY 1 SPACE 5 DAYLT SENSOR 2,5.1258E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 5,SUB SURFACE 5,BUILDING STORY 1 SPACE 5 DAYLT SENSOR 1,4.6158E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 5,SUB SURFACE 5,BUILDING STORY 1 SPACE 5 DAYLT SENSOR 2,4.6158E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 5,SUB SURFACE 5,BUILDING STORY 1 SPACE 5 DAYLT SENSOR 1,4.0969E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 5,SUB SURFACE 5,BUILDING STORY 1 SPACE 5 DAYLT SENSOR 2,4.0969E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 5,SUB SURFACE 5,BUILDING STORY 1 SPACE 5 DAYLT SENSOR 1,5.1816E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 5,SUB SURFACE 5,BUILDING STORY 1 SPACE 5 DAYLT SENSOR 2,5.1816E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 6,SUB SURFACE 6,BUILDING STORY 1 SPACE 6 DAYLT SENSOR 1,9.7100E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 6,SUB SURFACE 6,BUILDING STORY 1 SPACE 6 DAYLT SENSOR 2,3.3068E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 6,SUB SURFACE 6,BUILDING STORY 1 SPACE 6 DAYLT SENSOR 1,7.7919E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 6,SUB SURFACE 6,BUILDING STORY 1 SPACE 6 DAYLT SENSOR 2,2.5682E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 6,SUB SURFACE 6,BUILDING STORY 1 SPACE 6 DAYLT SENSOR 1,5.6256E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 6,SUB SURFACE 6,BUILDING STORY 1 SPACE 6 DAYLT SENSOR 2,1.3379E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 6,SUB SURFACE 6,BUILDING STORY 1 SPACE 6 DAYLT SENSOR 1,1.1658E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 6,SUB SURFACE 6,BUILDING STORY 1 SPACE 6 DAYLT SENSOR 2,2.6521E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 7,SUB SURFACE 7,BUILDING STORY 1 SPACE 7 DAYLT SENSOR 1,5.9982E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 7,SUB SURFACE 7,BUILDING STORY 1 SPACE 7 DAYLT SENSOR 2,6.0103E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 7,SUB SURFACE 7,BUILDING STORY 1 SPACE 7 DAYLT SENSOR 1,5.5406E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 7,SUB SURFACE 7,BUILDING STORY 1 SPACE 7 DAYLT SENSOR 2,5.5498E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 7,SUB SURFACE 7,BUILDING STORY 1 SPACE 7 DAYLT SENSOR 1,4.7985E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 7,SUB SURFACE 7,BUILDING STORY 1 SPACE 7 DAYLT SENSOR 2,4.8020E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 7,SUB SURFACE 7,BUILDING STORY 1 SPACE 7 DAYLT SENSOR 1,5.0346E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 7,SUB SURFACE 7,BUILDING STORY 1 SPACE 7 DAYLT SENSOR 2,5.0401E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 1,SUB SURFACE 8,BUILDING STORY 2 SPACE 1 DAYLT SENSOR 1,7.7138E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 1,SUB SURFACE 8,BUILDING STORY 2 SPACE 1 DAYLT SENSOR 2,7.7138E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 1,SUB SURFACE 8,BUILDING STORY 2 SPACE 1 DAYLT SENSOR 1,7.2194E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 1,SUB SURFACE 8,BUILDING STORY 2 SPACE 1 DAYLT SENSOR 2,7.2194E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 1,SUB SURFACE 8,BUILDING STORY 2 SPACE 1 DAYLT SENSOR 1,6.0701E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 1,SUB SURFACE 8,BUILDING STORY 2 SPACE 1 DAYLT SENSOR 2,6.0701E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 1,SUB SURFACE 8,BUILDING STORY 2 SPACE 1 DAYLT SENSOR 1,5.6784E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 1,SUB SURFACE 8,BUILDING STORY 2 SPACE 1 DAYLT SENSOR 2,5.6784E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 2,SUB SURFACE 9,BUILDING STORY 2 SPACE 2 DAYLT SENSOR 1,1.0862E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 2,SUB SURFACE 9,BUILDING STORY 2 SPACE 2 DAYLT SENSOR 2,1.0862E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 2,SUB SURFACE 9,BUILDING STORY 2 SPACE 2 DAYLT SENSOR 1,1.0626E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 2,SUB SURFACE 9,BUILDING STORY 2 SPACE 2 DAYLT SENSOR 2,1.0626E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 2,SUB SURFACE 9,BUILDING STORY 2 SPACE 2 DAYLT SENSOR 1,8.7432E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 2,SUB SURFACE 9,BUILDING STORY 2 SPACE 2 DAYLT SENSOR 2,8.7432E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 2,SUB SURFACE 9,BUILDING STORY 2 SPACE 2 DAYLT SENSOR 1,6.5189E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 2,SUB SURFACE 9,BUILDING STORY 2 SPACE 2 DAYLT SENSOR 2,6.5189E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 3,SUB SURFACE 10,BUILDING STORY 2 SPACE 3 DAYLT SENSOR 1,7.2248E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 3,SUB SURFACE 10,BUILDING STORY 2 SPACE 3 DAYLT SENSOR 2,7.2520E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 3,SUB SURFACE 10,BUILDING STORY 2 SPACE 3 DAYLT SENSOR 1,6.3401E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 3,SUB SURFACE 10,BUILDING STORY 2 SPACE 3 DAYLT SENSOR 2,6.3637E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 3,SUB SURFACE 10,BUILDING STORY 2 SPACE 3 DAYLT SENSOR 1,5.2600E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 3,SUB SURFACE 10,BUILDING STORY 2 SPACE 3 DAYLT SENSOR 2,5.2743E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 3,SUB SURFACE 10,BUILDING STORY 2 SPACE 3 DAYLT SENSOR 1,6.7074E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 3,SUB SURFACE 10,BUILDING STORY 2 SPACE 3 DAYLT SENSOR 2,6.7166E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 4,SUB SURFACE 11,BUILDING STORY 2 SPACE 4 DAYLT SENSOR 1,0.0000
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 4,SUB SURFACE 11,BUILDING STORY 2 SPACE 4 DAYLT SENSOR 2,0.0000
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 4,SUB SURFACE 11,BUILDING STORY 2 SPACE 4 DAYLT SENSOR 1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 4,SUB SURFACE 11,BUILDING STORY 2 SPACE 4 DAYLT SENSOR 2,0.0000
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 4,SUB SURFACE 11,BUILDING STORY 2 SPACE 4 DAYLT SENSOR 1,0.0000
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 4,SUB SURFACE 11,BUILDING STORY 2 SPACE 4 DAYLT SENSOR 2,0.0000
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 4,SUB SURFACE 11,BUILDING STORY 2 SPACE 4 DAYLT SENSOR 1,0.0000
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 4,SUB SURFACE 11,BUILDING STORY 2 SPACE 4 DAYLT SENSOR 2,0.0000
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 5,SUB SURFACE 12,BUILDING STORY 2 SPACE 5 DAYLT SENSOR 1,5.9179E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 5,SUB SURFACE 12,BUILDING STORY 2 SPACE 5 DAYLT SENSOR 2,5.9179E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 5,SUB SURFACE 12,BUILDING STORY 2 SPACE 5 DAYLT SENSOR 1,5.2126E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 5,SUB SURFACE 12,BUILDING STORY 2 SPACE 5 DAYLT SENSOR 2,5.2126E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 5,SUB SURFACE 12,BUILDING STORY 2 SPACE 5 DAYLT SENSOR 1,4.4822E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 5,SUB SURFACE 12,BUILDING STORY 2 SPACE 5 DAYLT SENSOR 2,4.4822E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 5,SUB SURFACE 12,BUILDING STORY 2 SPACE 5 DAYLT SENSOR 1,5.9514E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 5,SUB SURFACE 12,BUILDING STORY 2 SPACE 5 DAYLT SENSOR 2,5.9514E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 6,SUB SURFACE 13,BUILDING STORY 2 SPACE 6 DAYLT SENSOR 1,9.7100E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 6,SUB SURFACE 13,BUILDING STORY 2 SPACE 6 DAYLT SENSOR 2,3.3068E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 6,SUB SURFACE 13,BUILDING STORY 2 SPACE 6 DAYLT SENSOR 1,7.7919E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 6,SUB SURFACE 13,BUILDING STORY 2 SPACE 6 DAYLT SENSOR 2,2.5682E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 6,SUB SURFACE 13,BUILDING STORY 2 SPACE 6 DAYLT SENSOR 1,5.6256E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 6,SUB SURFACE 13,BUILDING STORY 2 SPACE 6 DAYLT SENSOR 2,1.3379E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 6,SUB SURFACE 13,BUILDING STORY 2 SPACE 6 DAYLT SENSOR 1,1.1658E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 6,SUB SURFACE 13,BUILDING STORY 2 SPACE 6 DAYLT SENSOR 2,2.6521E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 7,SUB SURFACE 14,BUILDING STORY 2 SPACE 7 DAYLT SENSOR 1,7.9615E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 7,SUB SURFACE 14,BUILDING STORY 2 SPACE 7 DAYLT SENSOR 2,7.9736E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 7,SUB SURFACE 14,BUILDING STORY 2 SPACE 7 DAYLT SENSOR 1,7.2896E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 7,SUB SURFACE 14,BUILDING STORY 2 SPACE 7 DAYLT SENSOR 2,7.2987E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 7,SUB SURFACE 14,BUILDING STORY 2 SPACE 7 DAYLT SENSOR 1,6.1999E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 7,SUB SURFACE 14,BUILDING STORY 2 SPACE 7 DAYLT SENSOR 2,6.2033E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 7,SUB SURFACE 14,BUILDING STORY 2 SPACE 7 DAYLT SENSOR 1,6.5465E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 7,SUB SURFACE 14,BUILDING STORY 2 SPACE 7 DAYLT SENSOR 2,6.5520E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 1,SUB SURFACE 15,BUILDING STORY 3 SPACE 1 DAYLT SENSOR 1,7.1819E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 1,SUB SURFACE 15,BUILDING STORY 3 SPACE 1 DAYLT SENSOR 2,7.1819E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 1,SUB SURFACE 15,BUILDING STORY 3 SPACE 1 DAYLT SENSOR 1,6.7473E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 1,SUB SURFACE 15,BUILDING STORY 3 SPACE 1 DAYLT SENSOR 2,6.7473E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 1,SUB SURFACE 15,BUILDING STORY 3 SPACE 1 DAYLT SENSOR 1,5.7372E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 1,SUB SURFACE 15,BUILDING STORY 3 SPACE 1 DAYLT SENSOR 2,5.7372E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 1,SUB SURFACE 15,BUILDING STORY 3 SPACE 1 DAYLT SENSOR 1,5.3930E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 1,SUB SURFACE 15,BUILDING STORY 3 SPACE 1 DAYLT SENSOR 2,5.3930E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 2,SUB SURFACE 16,BUILDING STORY 3 SPACE 2 DAYLT SENSOR 1,1.0158E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 2,SUB SURFACE 16,BUILDING STORY 3 SPACE 2 DAYLT SENSOR 2,1.0158E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 2,SUB SURFACE 16,BUILDING STORY 3 SPACE 2 DAYLT SENSOR 1,9.9476E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 2,SUB SURFACE 16,BUILDING STORY 3 SPACE 2 DAYLT SENSOR 2,9.9476E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 2,SUB SURFACE 16,BUILDING STORY 3 SPACE 2 DAYLT SENSOR 1,8.2630E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 2,SUB SURFACE 16,BUILDING STORY 3 SPACE 2 DAYLT SENSOR 2,8.2630E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 2,SUB SURFACE 16,BUILDING STORY 3 SPACE 2 DAYLT SENSOR 1,6.2728E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 2,SUB SURFACE 16,BUILDING STORY 3 SPACE 2 DAYLT SENSOR 2,6.2728E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 3,SUB SURFACE 17,BUILDING STORY 3 SPACE 3 DAYLT SENSOR 1,6.9191E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 3,SUB SURFACE 17,BUILDING STORY 3 SPACE 3 DAYLT SENSOR 2,6.9463E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 3,SUB SURFACE 17,BUILDING STORY 3 SPACE 3 DAYLT SENSOR 1,6.1272E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 3,SUB SURFACE 17,BUILDING STORY 3 SPACE 3 DAYLT SENSOR 2,6.1508E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 3,SUB SURFACE 17,BUILDING STORY 3 SPACE 3 DAYLT SENSOR 1,5.1604E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 3,SUB SURFACE 17,BUILDING STORY 3 SPACE 3 DAYLT SENSOR 2,5.1747E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 3,SUB SURFACE 17,BUILDING STORY 3 SPACE 3 DAYLT SENSOR 1,6.4560E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 3,SUB SURFACE 17,BUILDING STORY 3 SPACE 3 DAYLT SENSOR 2,6.4651E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 4,SUB SURFACE 18,BUILDING STORY 3 SPACE 4 DAYLT SENSOR 1,0.0000
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 4,SUB SURFACE 18,BUILDING STORY 3 SPACE 4 DAYLT SENSOR 2,0.0000
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 4,SUB SURFACE 18,BUILDING STORY 3 SPACE 4 DAYLT SENSOR 1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 4,SUB SURFACE 18,BUILDING STORY 3 SPACE 4 DAYLT SENSOR 2,0.0000
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 4,SUB SURFACE 18,BUILDING STORY 3 SPACE 4 DAYLT SENSOR 1,0.0000
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 4,SUB SURFACE 18,BUILDING STORY 3 SPACE 4 DAYLT SENSOR 2,0.0000
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 4,SUB SURFACE 18,BUILDING STORY 3 SPACE 4 DAYLT SENSOR 1,0.0000
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 4,SUB SURFACE 18,BUILDING STORY 3 SPACE 4 DAYLT SENSOR 2,0.0000
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 5,SUB SURFACE 19,BUILDING STORY 3 SPACE 5 DAYLT SENSOR 1,2.6105E-007
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 5,SUB SURFACE 19,BUILDING STORY 3 SPACE 5 DAYLT SENSOR 2,1.1119E-006
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 5,SUB SURFACE 19,BUILDING STORY 3 SPACE 5 DAYLT SENSOR 1,1.9533E-007
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 5,SUB SURFACE 19,BUILDING STORY 3 SPACE 5 DAYLT SENSOR 2,8.3135E-007
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 5,SUB SURFACE 19,BUILDING STORY 3 SPACE 5 DAYLT SENSOR 1,7.0172E-008
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 5,SUB SURFACE 19,BUILDING STORY 3 SPACE 5 DAYLT SENSOR 2,2.9728E-007
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 5,SUB SURFACE 19,BUILDING STORY 3 SPACE 5 DAYLT SENSOR 1,1.1277E-007
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 5,SUB SURFACE 19,BUILDING STORY 3 SPACE 5 DAYLT SENSOR 2,4.7754E-007
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 6,SUB SURFACE 20,BUILDING STORY 3 SPACE 6 DAYLT SENSOR 1,6.1611E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 6,SUB SURFACE 20,BUILDING STORY 3 SPACE 6 DAYLT SENSOR 2,1.1225E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 6,SUB SURFACE 20,BUILDING STORY 3 SPACE 6 DAYLT SENSOR 1,5.1771E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 6,SUB SURFACE 20,BUILDING STORY 3 SPACE 6 DAYLT SENSOR 2,9.1199E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 6,SUB SURFACE 20,BUILDING STORY 3 SPACE 6 DAYLT SENSOR 1,3.9617E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 6,SUB SURFACE 20,BUILDING STORY 3 SPACE 6 DAYLT SENSOR 2,6.0207E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 6,SUB SURFACE 20,BUILDING STORY 3 SPACE 6 DAYLT SENSOR 1,6.6631E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 6,SUB SURFACE 20,BUILDING STORY 3 SPACE 6 DAYLT SENSOR 2,1.0527E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 7,SUB SURFACE 21,BUILDING STORY 3 SPACE 7 DAYLT SENSOR 1,7.9615E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 7,SUB SURFACE 21,BUILDING STORY 3 SPACE 7 DAYLT SENSOR 2,7.9736E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 7,SUB SURFACE 21,BUILDING STORY 3 SPACE 7 DAYLT SENSOR 1,7.2896E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 7,SUB SURFACE 21,BUILDING STORY 3 SPACE 7 DAYLT SENSOR 2,7.2987E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 7,SUB SURFACE 21,BUILDING STORY 3 SPACE 7 DAYLT SENSOR 1,6.1999E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 7,SUB SURFACE 21,BUILDING STORY 3 SPACE 7 DAYLT SENSOR 2,6.2033E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 7,SUB SURFACE 21,BUILDING STORY 3 SPACE 7 DAYLT SENSOR 1,6.5465E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 7,SUB SURFACE 21,BUILDING STORY 3 SPACE 7 DAYLT SENSOR 2,6.5520E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 1,SUB SURFACE 22,BUILDING STORY 4 SPACE 1 DAYLT SENSOR 1,8.3786E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 1,SUB SURFACE 22,BUILDING STORY 4 SPACE 1 DAYLT SENSOR 2,8.3786E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 1,SUB SURFACE 22,BUILDING STORY 4 SPACE 1 DAYLT SENSOR 1,7.8632E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 1,SUB SURFACE 22,BUILDING STORY 4 SPACE 1 DAYLT SENSOR 2,7.8632E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 1,SUB SURFACE 22,BUILDING STORY 4 SPACE 1 DAYLT SENSOR 1,6.6652E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 1,SUB SURFACE 22,BUILDING STORY 4 SPACE 1 DAYLT SENSOR 2,6.6652E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 1,SUB SURFACE 22,BUILDING STORY 4 SPACE 1 DAYLT SENSOR 1,6.2569E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 1,SUB SURFACE 22,BUILDING STORY 4 SPACE 1 DAYLT SENSOR 2,6.2569E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 2,SUB SURFACE 23,BUILDING STORY 4 SPACE 2 DAYLT SENSOR 1,1.1660E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 2,SUB SURFACE 23,BUILDING STORY 4 SPACE 2 DAYLT SENSOR 2,1.1660E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 2,SUB SURFACE 23,BUILDING STORY 4 SPACE 2 DAYLT SENSOR 1,1.1415E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 2,SUB SURFACE 23,BUILDING STORY 4 SPACE 2 DAYLT SENSOR 2,1.1416E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 2,SUB SURFACE 23,BUILDING STORY 4 SPACE 2 DAYLT SENSOR 1,9.4598E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 2,SUB SURFACE 23,BUILDING STORY 4 SPACE 2 DAYLT SENSOR 2,9.4598E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 2,SUB SURFACE 23,BUILDING STORY 4 SPACE 2 DAYLT SENSOR 1,7.1492E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 2,SUB SURFACE 23,BUILDING STORY 4 SPACE 2 DAYLT SENSOR 2,7.1493E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 3,SUB SURFACE 24,BUILDING STORY 4 SPACE 3 DAYLT SENSOR 1,7.8906E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 3,SUB SURFACE 24,BUILDING STORY 4 SPACE 3 DAYLT SENSOR 2,7.8973E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 3,SUB SURFACE 24,BUILDING STORY 4 SPACE 3 DAYLT SENSOR 1,6.9719E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 3,SUB SURFACE 24,BUILDING STORY 4 SPACE 3 DAYLT SENSOR 2,6.9776E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 3,SUB SURFACE 24,BUILDING STORY 4 SPACE 3 DAYLT SENSOR 1,5.8503E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 3,SUB SURFACE 24,BUILDING STORY 4 SPACE 3 DAYLT SENSOR 2,5.8538E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 3,SUB SURFACE 24,BUILDING STORY 4 SPACE 3 DAYLT SENSOR 1,7.3534E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 3,SUB SURFACE 24,BUILDING STORY 4 SPACE 3 DAYLT SENSOR 2,7.3555E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 4,SUB SURFACE 25,BUILDING STORY 4 SPACE 4 DAYLT SENSOR 1,6.4733E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 4,SUB SURFACE 25,BUILDING STORY 4 SPACE 4 DAYLT SENSOR 2,6.4733E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 4,SUB SURFACE 25,BUILDING STORY 4 SPACE 4 DAYLT SENSOR 1,5.4058E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 4,SUB SURFACE 25,BUILDING STORY 4 SPACE 4 DAYLT SENSOR 2,5.4058E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 4,SUB SURFACE 25,BUILDING STORY 4 SPACE 4 DAYLT SENSOR 1,4.0932E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 4,SUB SURFACE 25,BUILDING STORY 4 SPACE 4 DAYLT SENSOR 2,4.0932E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 4,SUB SURFACE 25,BUILDING STORY 4 SPACE 4 DAYLT SENSOR 1,7.0469E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 4,SUB SURFACE 25,BUILDING STORY 4 SPACE 4 DAYLT SENSOR 2,7.0469E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 5,SUB SURFACE 26,BUILDING STORY 4 SPACE 5 DAYLT SENSOR 1,7.4854E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 5,SUB SURFACE 26,BUILDING STORY 4 SPACE 5 DAYLT SENSOR 2,7.4854E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 5,SUB SURFACE 26,BUILDING STORY 4 SPACE 5 DAYLT SENSOR 1,6.5952E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 5,SUB SURFACE 26,BUILDING STORY 4 SPACE 5 DAYLT SENSOR 2,6.5952E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 5,SUB SURFACE 26,BUILDING STORY 4 SPACE 5 DAYLT SENSOR 1,5.5084E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 5,SUB SURFACE 26,BUILDING STORY 4 SPACE 5 DAYLT SENSOR 2,5.5084E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 5,SUB SURFACE 26,BUILDING STORY 4 SPACE 5 DAYLT SENSOR 1,6.9648E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 5,SUB SURFACE 26,BUILDING STORY 4 SPACE 5 DAYLT SENSOR 2,6.9648E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 6,SUB SURFACE 27,BUILDING STORY 4 SPACE 6 DAYLT SENSOR 1,1.1823E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 6,SUB SURFACE 27,BUILDING STORY 4 SPACE 6 DAYLT SENSOR 2,8.6865E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 6,SUB SURFACE 27,BUILDING STORY 4 SPACE 6 DAYLT SENSOR 1,9.6320E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 6,SUB SURFACE 27,BUILDING STORY 4 SPACE 6 DAYLT SENSOR 2,7.1471E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 6,SUB SURFACE 27,BUILDING STORY 4 SPACE 6 DAYLT SENSOR 1,6.4706E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 6,SUB SURFACE 27,BUILDING STORY 4 SPACE 6 DAYLT SENSOR 2,4.9741E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 6,SUB SURFACE 27,BUILDING STORY 4 SPACE 6 DAYLT SENSOR 1,1.1206E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 6,SUB SURFACE 27,BUILDING STORY 4 SPACE 6 DAYLT SENSOR 2,8.4147E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 7,SUB SURFACE 28,BUILDING STORY 4 SPACE 7 DAYLT SENSOR 1,7.9585E-003
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 7,SUB SURFACE 28,BUILDING STORY 4 SPACE 7 DAYLT SENSOR 2,7.9616E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 7,SUB SURFACE 28,BUILDING STORY 4 SPACE 7 DAYLT SENSOR 1,7.2873E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 7,SUB SURFACE 28,BUILDING STORY 4 SPACE 7 DAYLT SENSOR 2,7.2896E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 7,SUB SURFACE 28,BUILDING STORY 4 SPACE 7 DAYLT SENSOR 1,6.1990E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 7,SUB SURFACE 28,BUILDING STORY 4 SPACE 7 DAYLT SENSOR 2,6.1999E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 7,SUB SURFACE 28,BUILDING STORY 4 SPACE 7 DAYLT SENSOR 1,6.5451E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 7,SUB SURFACE 28,BUILDING STORY 4 SPACE 7 DAYLT SENSOR 2,6.5464E-003
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE, Cooling, 458404.15643, 527164.77990, 32.76301, 37.67746, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1, 7/21 08:00:00, 20.91800, 1.59875E-002, 15618.48987, 796.36561, 6.38933, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE, Heating, 9738.93732, 12173.67165, 0.42682, 6.38933, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 15618.48987, 796.36561, 6.38933, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 1, Cooling, 41183.92612, 47361.51504, 3.05838, 3.51713, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 09:00:00, 25.18500, 1.33579E-002, 521.99989, 26.61607, 0.21354, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 1, Heating, 33709.39173, 42136.73967, 1.44633, 1.80791, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 521.99989, 26.61607, 0.21354, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 2, Cooling, 11844.14122, 13620.76241, 0.88111, 1.01328, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 12:00:00, 29.09100, 1.33648E-002, 175.32341, 8.93950, 7.17226E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 2, Heating, 13590.56987, 16988.21234, 0.58319, 0.72899, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 175.32341, 8.93950, 7.17226E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 3, Cooling, 46699.19368, 53704.07274, 3.47411, 3.99523, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 28.99800, 1.33646E-002, 486.04641, 24.78285, 0.19884, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 3, Heating, 38765.01402, 48456.26753, 1.66348, 2.07934, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 486.04641, 24.78285, 0.19884, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 4, Cooling, 7153.78775, 8226.85591, 0.53220, 0.61203, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 19:00:00, 26.67300, 1.33605E-002, 141.26666, 7.20300, 5.77904E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 4, Heating, 11102.37786, 13877.97233, 0.47645, 0.59556, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 141.26666, 7.20300, 5.77904E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 5, Cooling, 7437.11948, 8552.68740, 0.55328, 0.63627, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 18:00:00, 28.06800, 1.33630E-002, 118.61245, 6.04789, 4.85228E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 5, Heating, 9292.65591, 11615.81989, 0.39879, 0.49849, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 118.61245, 6.04789, 4.85228E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 6, Cooling, 7816.80104, 8989.32120, 0.58153, 0.66875, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 19:00:00, 26.67300, 1.33605E-002, 147.85050, 7.53870, 6.04838E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 6, Heating, 12295.48401, 15369.35501, 0.52763, 0.65954, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 147.85050, 7.53870, 6.04838E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 7, Cooling, 20087.47405, 23100.59516, 1.49165, 1.71540, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 09:00:00, 25.18500, 1.33579E-002, 251.24669, 12.81073, 0.10278, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 7, Heating, 17317.03798, 21646.29748, 0.74305, 0.92882, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 251.24669, 12.81073, 0.10278, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE, Cooling, 511607.71072, 588348.86733, 36.59847, 42.08824, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1, 7/21 08:00:00, 20.91800, 1.59875E-002, 15618.48987, 840.58013, 6.74406, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE, Heating, 0.00000, 0.00000, 0.00000, 6.74406, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, , -16.30000, 9.24091E-004, 15618.48987, 840.58013, 6.74406, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 1, Cooling, 40845.94492, 46972.83666, 3.03751, 3.49313, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 10:00:00, 26.76600, 1.33607E-002, 521.99989, 28.09380, 0.22540, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 1, Heating, 43089.26879, 53861.58599, 1.84854, 2.31068, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 521.99989, 28.09380, 0.22540, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 2, Cooling, 11933.40647, 13723.41745, 0.88782, 1.02099, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:00:00, 29.83500, 1.33661E-002, 175.32341, 9.43583, 7.57046E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 2, Heating, 17089.17966, 21361.47458, 0.73308, 0.91635, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 175.32341, 9.43583, 7.57046E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 3, Cooling, 44049.91638, 50657.40383, 3.27730, 3.76889, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 28.99800, 1.33646E-002, 486.04641, 26.15880, 0.20987, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 3, Heating, 48823.87900, 61029.84875, 2.09433, 2.61791, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 486.04641, 26.15880, 0.20987, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 4, Cooling, 6915.81428, 7953.18642, 0.51452, 0.59170, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 18:00:00, 28.06800, 1.33630E-002, 141.26666, 7.60291, 6.09989E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 4, Heating, 14017.55117, 17521.93896, 0.60134, 0.75167, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 141.26666, 7.60291, 6.09989E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 5, Cooling, 6342.81172, 7294.23347, 0.47189, 0.54268, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 19:00:00, 26.67300, 1.33605E-002, 118.61245, 6.38367, 5.12169E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 5, Heating, 11724.95277, 14656.19096, 0.50300, 0.62875, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 118.61245, 6.38367, 5.12169E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 6, Cooling, 7581.03383, 8718.18891, 0.56402, 0.64862, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 18:00:00, 28.06800, 1.33630E-002, 147.85050, 7.95725, 6.38418E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 6, Heating, 15426.94631, 19283.68288, 0.66173, 0.82717, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 147.85050, 7.95725, 6.38418E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 7, Cooling, 18611.36260, 21403.06699, 1.38409, 1.59171, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 10:00:00, 26.76600, 1.33607E-002, 251.24669, 13.52198, 0.10849, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 7, Heating, 20958.36036, 26197.95045, 0.89911, 1.12389, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 251.24669, 13.52198, 0.10849, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE, Cooling, 1746605.62169, 2008596.46494, 105.77520, 121.64149, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1, 7/21 07:00:00, 19.33700, 1.44627E-002, 15618.48987, 5806.05507, 34.83269, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE, Heating, 0.00000, 0.00000, 0.00000, 34.83269, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, , -16.30000, 9.24091E-004, 15618.48987, 5806.05507, 34.83269, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 1, Cooling, 81164.03112, 93338.63579, 5.13040, 5.89996, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 09:00:00, 25.18500, 1.33579E-002, 521.99989, 194.04950, 1.16418, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 1, Heating, 25568.93216, 31961.16520, 1.01702, 1.27127, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 521.99989, 194.04950, 1.16418, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 2, Cooling, 24197.49745, 27827.12207, 1.53102, 1.76067, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 12:00:00, 29.09100, 1.33648E-002, 175.32341, 65.17515, 0.39101, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 2, Heating, 10468.52261, 13085.65326, 0.41638, 0.52048, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 175.32341, 65.17515, 0.39101, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 3, Cooling, 82316.95020, 94664.49273, 5.20865, 5.98995, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 28.99800, 1.33646E-002, 486.04641, 180.68407, 1.08399, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 3, Heating, 30236.62974, 37795.78718, 1.20265, 1.50331, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 486.04641, 180.68407, 1.08399, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 4, Cooling, 16996.76070, 19546.27481, 1.07538, 1.23669, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 19:00:00, 26.67300, 1.33605E-002, 141.26666, 52.51481, 0.31506, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 4, Heating, 8548.12030, 10685.15037, 0.34000, 0.42500, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 141.26666, 52.51481, 0.31506, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 5, Cooling, 13558.41188, 15592.17366, 0.85777, 0.98644, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 19:00:00, 26.67300, 1.33605E-002, 118.61245, 44.09328, 0.26453, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 5, Heating, 7095.06665, 8868.83331, 0.28220, 0.35275, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 118.61245, 44.09328, 0.26453, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 6, Cooling, 17589.28216, 20227.67448, 1.11288, 1.27981, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 19:00:00, 26.67300, 1.33605E-002, 147.85050, 54.96230, 0.32974, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 6, Heating, 9595.43168, 11994.28960, 0.38165, 0.47707, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 147.85050, 54.96230, 0.32974, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 7, Cooling, 35423.90840, 40737.49466, 2.23944, 2.57536, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 09:00:00, 25.18500, 1.33579E-002, 251.24669, 93.39905, 0.56034, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 7, Heating, 13186.55116, 16483.18895, 0.52450, 0.65562, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 251.24669, 93.39905, 0.56034, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE, Cooling, 1406581.39298, 1617568.60193, 104.19194, 119.82073, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 08:00:00, 23.41800, 1.33548E-002, 15618.48987, 11768.12180, 55.93606, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE, Heating, 132828.68877, 166035.86096, 5.84002, 55.93606, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 15618.48987, 11768.12180, 55.93606, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 1, Cooling, 69515.21895, 79942.50179, 5.17816, 5.95488, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 10:00:00, 26.76600, 1.33607E-002, 521.99989, 393.31321, 1.86949, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 1, Heating, 24445.89510, 30557.36888, 1.07479, 1.86949, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 521.99989, 393.31321, 1.86949, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 2, Cooling, 21456.56819, 24675.05342, 1.59905, 1.83891, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:00:00, 29.83500, 1.33661E-002, 175.32341, 132.10158, 0.62790, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 2, Heating, 9683.86879, 12104.83599, 0.42576, 0.62790, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 175.32341, 132.10158, 0.62790, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 3, Cooling, 70111.60120, 80628.34138, 5.22521, 6.00899, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 28.99800, 1.33646E-002, 486.04641, 366.22320, 1.74073, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 3, Heating, 27892.45517, 34865.56896, 1.22632, 1.74073, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 486.04641, 366.22320, 1.74073, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 4, Cooling, 14348.72171, 16501.02997, 1.06931, 1.22970, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 18:00:00, 28.06800, 1.33630E-002, 141.26666, 106.44072, 0.50593, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 4, Heating, 8026.89738, 10033.62173, 0.35291, 0.50593, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 141.26666, 106.44072, 0.50593, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 5, Cooling, 13494.55620, 15518.73963, 1.00580, 1.15668, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 28.99800, 1.33646E-002, 118.61245, 89.37136, 0.42480, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 5, Heating, 6603.84224, 8254.80280, 0.29034, 0.42480, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 118.61245, 89.37136, 0.42480, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 6, Cooling, 15124.37604, 17393.03245, 1.12714, 1.29621, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 18:00:00, 28.06800, 1.33630E-002, 147.85050, 111.40147, 0.52951, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 6, Heating, 8798.05926, 10997.57408, 0.38682, 0.52951, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 147.85050, 111.40147, 0.52951, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 7, Cooling, 33475.67557, 38497.02690, 2.49237, 2.86623, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 09:00:00, 25.18500, 1.33579E-002, 251.24669, 189.30778, 0.89981, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 7, Heating, 12456.51617, 15570.64522, 0.54766, 0.89981, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 251.24669, 189.30778, 0.89981, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, 8 ZONE VAV, Cooling, Sensible, 627546.76, 46.30007, 46.30007, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 00:00:00
 System Sizing Information, 8 ZONE VAV, Heating, Sensible, 245012.18, 13.68797, 13.68797, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00
 System Sizing Information, 8 ZONE VAV 1, Cooling, Sensible, 685895.85, 50.60770, 50.60770, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 00:00:00
 System Sizing Information, 8 ZONE VAV 1, Heating, Sensible, 283123.24, 15.92049, 15.92049, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 06:00:00
 System Sizing Information, 8 ZONE VAV 2, Cooling, Sensible, 2245230.32, 140.56687, 140.56687, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 00:00:00
 System Sizing Information, 8 ZONE VAV 2, Heating, Sensible, 1349067.83, 40.03819, 40.03819, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00
 System Sizing Information, 8 ZONE VAV 3, Cooling, Sensible, 2219894.82, 137.85656, 137.85656, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 00:00:00
 System Sizing Information, 8 ZONE VAV 3, Heating, Sensible, 2144986.14, 62.53424, 62.53424, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 37.67746
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.31587
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.53549
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.84233
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.20618E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 8.43171E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 7.53549
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE REHEAT COIL, Design Size Rated Capacity [W], 38548.77119
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 8.43171E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 636.21910
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 1 THERMALZONE REHEAT COIL,36454.16
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 3.51713
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.11309
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.70343
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30158
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.36890E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.29011E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.80791
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 1 REHEAT COIL, Design Size Rated Capacity [W], 58982.12519
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 1 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.29011E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 1 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1225.18370
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 1 THERMALZONE 1 REHEAT COIL,55768.02
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.01328
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.13185
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.20266
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.35159
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.88973E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.20036E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.72899
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 2 REHEAT COIL, Design Size Rated Capacity [W], 23775.42444
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 2 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.20036E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 2 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 493.81880
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 1 THERMALZONE 2 REHEAT COIL,22479.84
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 3.99523
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 9.27025E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.79905
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.10992E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.48326E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.07934
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 3 REHEAT COIL, Design Size Rated Capacity [W], 67812.92879
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 3 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.48326E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 3 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1408.46525
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 1 THERMALZONE 3 REHEAT COIL,64117.63
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.61203
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.17588
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12241
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.46902
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.16622E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.24837E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.59556
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 4 REHEAT COIL, Design Size Rated Capacity [W], 19423.02623
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 4 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.24837E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 4 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 403.41562
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 1 THERMALZONE 4 REHEAT COIL,18364.62
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.63627
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.14205
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12725
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.37880
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.68215E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.55593E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.49849
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 5 REHEAT COIL, Design Size Rated Capacity [W], 16257.26321
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 5 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.55593E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 5 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 337.66321
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 1 THERMALZONE 5 REHEAT COIL,15371.36
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.66875
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.16847
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.13375
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.44924
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.26159E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.70439E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.65954
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 6 REHEAT COIL, Design Size Rated Capacity [W], 21507.89243
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 6 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.70439E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 6 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 446.70743
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 1 THERMALZONE 6 REHEAT COIL,20335.87
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.71540
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.11161
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.34308
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.41377E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 6.62716E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.92882
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 7 REHEAT COIL, Design Size Rated Capacity [W], 30298.57212
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 7 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 6.62716E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 7 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 629.34317
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 1 THERMALZONE 7 REHEAT COIL,28647.52
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 42.08824
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.28277
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.41765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.75405
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.34739E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.81219E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 8.41765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE REHEAT COIL, Design Size Rated Capacity [W], 82851.00783
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.81219E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1437.55017
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 2 THERMALZONE REHEAT COIL,78327.49
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 3.49313
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.11387
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.69863
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30365
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.34591E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.64805E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.31068
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 1 REHEAT COIL, Design Size Rated Capacity [W], 75347.00842
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 1 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.64805E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 1 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1564.88359
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 2 THERMALZONE 1 REHEAT COIL,71241.17
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.02099
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.13085
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.20420
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.34893
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.91174E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 6.53412E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.91635
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 2 REHEAT COIL, Design Size Rated Capacity [W], 29873.22708
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 2 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 6.53412E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 2 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 620.39245
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 2 THERMALZONE 2 REHEAT COIL,28245.37
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 3.76889
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 9.82696E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.75378
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.87709E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.86665E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.61791
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 3 REHEAT COIL, Design Size Rated Capacity [W], 85341.20227
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 3 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.86665E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 3 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1772.30246
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 2 THERMALZONE 3 REHEAT COIL,80690.78
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.75167
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.14321
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15033
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.38189
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.66048E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.35974E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.75167
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 4 REHEAT COIL, Design Size Rated Capacity [W], 24504.10525
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 4 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.35974E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 4 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 508.88517
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 2 THERMALZONE 4 REHEAT COIL,23168.82
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.62875
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.14375
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12575
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.38333
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.65043E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.48325E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.62875
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 5 REHEAT COIL, Design Size Rated Capacity [W], 20496.86733
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 5 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.48325E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 5 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 425.66591
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 2 THERMALZONE 5 REHEAT COIL,19379.95
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.82717
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.13620
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16543
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.36321
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.79731E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.89767E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.82717
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 6 REHEAT COIL, Design Size Rated Capacity [W], 26963.43894
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 6 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.89767E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 6 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 559.94834
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 2 THERMALZONE 6 REHEAT COIL,25494.14
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.59171
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.12028
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.31834
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.32075
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.16762E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 8.01553E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.12389
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 7 REHEAT COIL, Design Size Rated Capacity [W], 36646.03609
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 7 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 8.01553E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 7 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 761.08927
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 2 THERMALZONE 7 REHEAT COIL,34649.11
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 121.64149
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 9.78391E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 24.32830
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.89415E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.96351E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 24.32830
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE REHEAT COIL, Design Size Rated Capacity [W], 181207.03557
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.96351E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 3064.24016
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 3 THERMALZONE REHEAT COIL,171336.34
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.89996
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 6.74181E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.17999
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.65130E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 9.05734E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.27127
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 1 REHEAT COIL, Design Size Rated Capacity [W], 41409.05235
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 1 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 9.05734E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 1 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 859.74818
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 3 THERMALZONE 1 REHEAT COIL,39152.61
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.76067
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 7.58780E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.35213
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.02122E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.70821E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.52048
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 2 REHEAT COIL, Design Size Rated Capacity [W], 16953.49814
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 2 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.70821E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 2 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 351.99392
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 3 THERMALZONE 2 REHEAT COIL,16029.68
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.98995
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 6.18315E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.19799
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.16191E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.07105E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.50331
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 3 REHEAT COIL, Design Size Rated Capacity [W], 48967.31423
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 3 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.07105E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 3 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1016.67544
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 3 THERMALZONE 3 REHEAT COIL,46299.01
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.23669
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 8.70429E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.24734
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.37715E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.02794E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.42500
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 4 REHEAT COIL, Design Size Rated Capacity [W], 13843.37541
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 4 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.02794E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 4 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 287.42020
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 3 THERMALZONE 4 REHEAT COIL,13089.03
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.98644
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 9.16250E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19729
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.15825E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.51322E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.35275
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 5 REHEAT COIL, Design Size Rated Capacity [W], 11490.16109
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 5 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.51322E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 5 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 238.56178
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 3 THERMALZONE 5 REHEAT COIL,10864.04
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.27981
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 8.80305E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.25596
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.32804E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.39892E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.47707
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 6 REHEAT COIL, Design Size Rated Capacity [W], 15539.44353
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 6 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.39892E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 6 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 322.63501
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 3 THERMALZONE 6 REHEAT COIL,14692.68
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.57536
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 7.43392E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.51507
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.12515E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.67107E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.65562
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 7 REHEAT COIL, Design Size Rated Capacity [W], 21355.56448
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 7 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.67107E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 7 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 443.39111
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 3 THERMALZONE 7 REHEAT COIL,20191.87
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 119.82073
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 9.93258E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 23.96415
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.83586E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 8.78553E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 23.96415
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE REHEAT COIL, Design Size Rated Capacity [W], 401663.95939
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 8.78553E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 7386.68172
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 4 THERMALZONE REHEAT COIL,380079.23
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 5.95488
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 6.67963E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.19098
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.70391E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 9.57483E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.34349
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 1 REHEAT COIL, Design Size Rated Capacity [W], 43774.98654
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 1 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 9.57483E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 1 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 908.95417
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 4 THERMALZONE 1 REHEAT COIL,41389.61
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.83891
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 7.26500E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.36778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.24432E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.79294E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.53220
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 2 REHEAT COIL, Design Size Rated Capacity [W], 17340.87328
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 2 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.79294E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 2 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 360.07067
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 4 THERMALZONE 2 REHEAT COIL,16395.94
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 6.00899
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 6.16356E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.20180
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.18150E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.09248E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.53290
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 3 REHEAT COIL, Design Size Rated Capacity [W], 49947.00515
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 3 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.09248E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 3 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1037.11396
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 4 THERMALZONE 3 REHEAT COIL,47225.30
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.22970
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 8.75374E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.24594
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.35242E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.14395E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.44114
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 4 REHEAT COIL, Design Size Rated Capacity [W], 14373.76064
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 4 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.14395E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 4 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 298.46086
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 4 THERMALZONE 4 REHEAT COIL,13590.51
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.15668
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 7.81401E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.23134
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.87586E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.58657E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.36293
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 5 REHEAT COIL, Design Size Rated Capacity [W], 11825.47156
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 5 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.58657E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 5 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 245.54731
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 4 THERMALZONE 5 REHEAT COIL,11181.08
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.29621
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 8.69168E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.25924
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.38350E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.44600E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.48352
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 6 REHEAT COIL, Design Size Rated Capacity [W], 15754.69353
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 6 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.44600E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 6 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 327.13510
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 4 THERMALZONE 6 REHEAT COIL,14896.19
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.86623
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 6.67950E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.57325
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.70402E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.87891E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.68458
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 7 REHEAT COIL, Design Size Rated Capacity [W], 22305.78129
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 7 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.87891E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 7 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 463.16284
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 4 THERMALZONE 7 REHEAT COIL,21090.30
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 24.91777
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.96711
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV, Sum of Air Terminal Maximum Flow Rates [m3/s], 49.83555
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV, Adjusted Heating Design Air Flow Rate [m3/s], 13.68797
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV, Adjusted Cooling Design Air Flow Rate [m3/s], 46.30007
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV, Adjusted Main Design Air Flow Rate [m3/s], 46.30007
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV, Calculated Heating Air Flow Ratio [], 0.29564
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 27.08528
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 10.83411
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 1, Sum of Air Terminal Maximum Flow Rates [m3/s], 54.17055
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 1, Adjusted Heating Design Air Flow Rate [m3/s], 15.92049
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 1, Adjusted Cooling Design Air Flow Rate [m3/s], 50.60770
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 1, Adjusted Main Design Air Flow Rate [m3/s], 50.60770
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 1, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 1, Calculated Heating Air Flow Ratio [], 0.31459
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 70.68518
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 28.27407
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 2, Sum of Air Terminal Maximum Flow Rates [m3/s], 141.37036
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 2, Adjusted Heating Design Air Flow Rate [m3/s], 40.03819
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 2, Adjusted Cooling Design Air Flow Rate [m3/s], 140.56687
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 2, Adjusted Main Design Air Flow Rate [m3/s], 140.56687
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 2, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 2, Calculated Heating Air Flow Ratio [], 0.28483
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 3, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 70.08616
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 3, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 28.03447
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 3, Sum of Air Terminal Maximum Flow Rates [m3/s], 140.17233
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 3, Adjusted Heating Design Air Flow Rate [m3/s], 62.53424
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 3, Adjusted Cooling Design Air Flow Rate [m3/s], 137.85656
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 3, Adjusted Main Design Air Flow Rate [m3/s], 137.85656
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 3, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 3, Calculated Heating Air Flow Ratio [], 0.45362
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV, Design Supply Air Flow Rate [m3/s], 46.30007
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 1, Design Supply Air Flow Rate [m3/s], 50.60770
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 2, Design Supply Air Flow Rate [m3/s], 140.56687
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 3, Design Supply Air Flow Rate [m3/s], 137.85656
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,8 ZONE VAV VENT CONTROLLER,ALWAYS ON DISCRETE,No,ZoneSum,1.00,8,BUILDING STORY 1 THERMALZONE,BLENDED OA,,BUILDING STORY 1 THERMALZONE 1,BLENDED OA,,BUILDING STORY 1 THERMALZONE 2,BLENDED OA,,BUILDING STORY 1 THERMALZONE 3,BLENDED OA,,BUILDING STORY 1 THERMALZONE 4,BLENDED OA,,BUILDING STORY 1 THERMALZONE 5,BLENDED OA,,BUILDING STORY 1 THERMALZONE 6,BLENDED OA,,BUILDING STORY 1 THERMALZONE 7,BLENDED OA,
 Controller:MechanicalVentilation,8 ZONE VAV 1 VENT CONTROLLER,ALWAYS ON DISCRETE,No,ZoneSum,1.00,8,BUILDING STORY 2 THERMALZONE,BLENDED OA 1,,BUILDING STORY 2 THERMALZONE 1,BLENDED OA 1,,BUILDING STORY 2 THERMALZONE 2,BLENDED OA 1,,BUILDING STORY 2 THERMALZONE 3,BLENDED OA 1,,BUILDING STORY 2 THERMALZONE 4,BLENDED OA 1,,BUILDING STORY 2 THERMALZONE 5,BLENDED OA 1,,BUILDING STORY 2 THERMALZONE 6,BLENDED OA 1,,BUILDING STORY 2 THERMALZONE 7,BLENDED OA 1,
 Controller:MechanicalVentilation,8 ZONE VAV 2 VENT CONTROLLER,ALWAYS ON DISCRETE,No,ZoneSum,1.00,8,BUILDING STORY 3 THERMALZONE,BLENDED OA 2,,BUILDING STORY 3 THERMALZONE 1,BLENDED OA 2,,BUILDING STORY 3 THERMALZONE 2,BLENDED OA 2,,BUILDING STORY 3 THERMALZONE 3,BLENDED OA 2,,BUILDING STORY 3 THERMALZONE 4,BLENDED OA 2,,BUILDING STORY 3 THERMALZONE 5,BLENDED OA 2,,BUILDING STORY 3 THERMALZONE 6,BLENDED OA 2,,BUILDING STORY 3 THERMALZONE 7,BLENDED OA 2,
 Controller:MechanicalVentilation,8 ZONE VAV 3 VENT CONTROLLER,ALWAYS ON DISCRETE,No,ZoneSum,1.00,8,BUILDING STORY 4 THERMALZONE,BLENDED OA 3,,BUILDING STORY 4 THERMALZONE 1,BLENDED OA 3,,BUILDING STORY 4 THERMALZONE 2,BLENDED OA 3,,BUILDING STORY 4 THERMALZONE 3,BLENDED OA 3,,BUILDING STORY 4 THERMALZONE 4,BLENDED OA 3,,BUILDING STORY 4 THERMALZONE 5,BLENDED OA 3,,BUILDING STORY 4 THERMALZONE 6,BLENDED OA 3,,BUILDING STORY 4 THERMALZONE 7,BLENDED OA 3,
 Component Sizing Information, Controller:OutdoorAir, 8 ZONE VAV OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 46.30007
 Component Sizing Information, Controller:OutdoorAir, 8 ZONE VAV OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 7.14301
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV CLG COIL, Design Size Design Inlet Air Temperature [C], 24.26775
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV CLG COIL, Design Size Design Inlet Water Temperature [C], 6.66667
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV CLG COIL, Design Size Design Outlet Air Temperature [C], 11.43915
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV CLG COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.57477E-003
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV CLG COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV CLG COIL, Design Size Design Coil Load [W], 860394.95472
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV CLG COIL, Design Size Design Water Flow Rate [m3/s], 3.65307E-002
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV CLG COIL, Design Size Design Air Flow Rate [m3/s], 46.30007
! <Water Cooling Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W},Nominal Sensible Capacity {W},Nominal Latent Capacity {W},Nominal Sensible Heat Ratio, Nominal Coil UA Value {W/C}, Nominal Coil Surface Area {m2}
Water Cooling Coil Capacity Information,Coil:Cooling:Water,8 ZONE VAV CLG COIL,1077612.85,754170.15,323442.70,0.70,111706.23,1132.99
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV MAIN HTG COIL, Design Size Rated Capacity [W], 184007.47688
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV MAIN HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 4.02477E-003
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV MAIN HTG COIL, Design Size U-Factor Times Area Value [W/K], 2771.13379
Water Heating Coil Capacity Information,Coil:Heating:Water,8 ZONE VAV MAIN HTG COIL,149980.73
 Component Sizing Information, Fan:VariableVolume, 8 ZONE VAV FAN, Design Size Maximum Flow Rate [m3/s], 46.30007
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV CLG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 3.65307E-002
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV CLG COIL CONTROLLER, Controller Convergence Tolerance, 1.30353E-005
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV MAIN HTG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 4.02477E-003
 Component Sizing Information, Controller:OutdoorAir, 8 ZONE VAV 1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 50.60770
 Component Sizing Information, Controller:OutdoorAir, 8 ZONE VAV 1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 7.53959
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 1 CLG COIL, Design Size Design Inlet Air Temperature [C], 24.26715
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 1 CLG COIL, Design Size Design Inlet Water Temperature [C], 6.66667
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 1 CLG COIL, Design Size Design Outlet Air Temperature [C], 11.43921
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 1 CLG COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.59892E-003
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 1 CLG COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 1 CLG COIL, Design Size Design Coil Load [W], 944056.70185
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 1 CLG COIL, Design Size Design Water Flow Rate [m3/s], 4.00828E-002
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 1 CLG COIL, Design Size Design Air Flow Rate [m3/s], 50.60770
Water Cooling Coil Capacity Information,Coil:Cooling:Water,8 ZONE VAV 1 CLG COIL,1180125.12,825385.45,354739.67,0.70,122334.17,1240.78
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV 1 MAIN HTG COIL, Design Size Rated Capacity [W], 314945.25731
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV 1 MAIN HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 6.88875E-003
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV 1 MAIN HTG COIL, Design Size U-Factor Times Area Value [W/K], 4489.15764
Water Heating Coil Capacity Information,Coil:Heating:Water,8 ZONE VAV 1 MAIN HTG COIL,237934.95
 Component Sizing Information, Fan:VariableVolume, 8 ZONE VAV 1 FAN, Design Size Maximum Flow Rate [m3/s], 50.60770
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV 1 CLG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 4.00828E-002
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV 1 CLG COIL CONTROLLER, Controller Convergence Tolerance, 1.18802E-005
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV 1 MAIN HTG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 6.88875E-003
 Component Sizing Information, Controller:OutdoorAir, 8 ZONE VAV 2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 140.56687
 Component Sizing Information, Controller:OutdoorAir, 8 ZONE VAV 2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 38.94153
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 2 CLG COIL, Design Size Design Inlet Air Temperature [C], 27.24499
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 2 CLG COIL, Design Size Design Inlet Water Temperature [C], 6.66667
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 2 CLG COIL, Design Size Design Outlet Air Temperature [C], 11.44446
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 2 CLG COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.17642E-002
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 2 CLG COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 2 CLG COIL, Design Size Design Coil Load [W], 4035539.56414
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 2 CLG COIL, Design Size Design Water Flow Rate [m3/s], 0.17134
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 2 CLG COIL, Design Size Design Air Flow Rate [m3/s], 140.56687
Water Cooling Coil Capacity Information,Coil:Cooling:Water,8 ZONE VAV 2 CLG COIL,3914567.22,2586736.79,1327830.43,0.66,408966.17,4147.96
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV 2 MAIN HTG COIL, Design Size Rated Capacity [W], 1374990.20019
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV 2 MAIN HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 3.00749E-002
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV 2 MAIN HTG COIL, Design Size U-Factor Times Area Value [W/K], 18235.57684
Water Heating Coil Capacity Information,Coil:Heating:Water,8 ZONE VAV 2 MAIN HTG COIL,931509.08
 Component Sizing Information, Fan:VariableVolume, 8 ZONE VAV 2 FAN, Design Size Maximum Flow Rate [m3/s], 140.56687
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV 2 CLG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 0.17134
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV 2 CLG COIL CONTROLLER, Controller Convergence Tolerance, 2.77919E-006
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV 2 MAIN HTG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 3.00749E-002
 Component Sizing Information, Controller:OutdoorAir, 8 ZONE VAV 3 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 137.85656
 Component Sizing Information, Controller:OutdoorAir, 8 ZONE VAV 3 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 62.53424
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 3 CLG COIL, Design Size Design Inlet Air Temperature [C], 26.95059
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 3 CLG COIL, Design Size Design Inlet Water Temperature [C], 6.66667
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 3 CLG COIL, Design Size Design Outlet Air Temperature [C], 11.44487
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 3 CLG COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.19359E-002
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 3 CLG COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 3 CLG COIL, Design Size Design Coil Load [W], 3979623.38278
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 3 CLG COIL, Design Size Design Water Flow Rate [m3/s], 0.16897
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 3 CLG COIL, Design Size Design Air Flow Rate [m3/s], 137.85656
Water Cooling Coil Capacity Information,Coil:Cooling:Water,8 ZONE VAV 3 CLG COIL,3851496.28,2542882.52,1308613.76,0.66,403459.09,4092.11
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV 3 MAIN HTG COIL, Design Size Rated Capacity [W], 1418584.82094
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV 3 MAIN HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 3.10285E-002
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV 3 MAIN HTG COIL, Design Size U-Factor Times Area Value [W/K], 18637.93695
Water Heating Coil Capacity Information,Coil:Heating:Water,8 ZONE VAV 3 MAIN HTG COIL,947069.80
 Component Sizing Information, Fan:VariableVolume, 8 ZONE VAV 3 FAN, Design Size Maximum Flow Rate [m3/s], 137.85656
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV 3 CLG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 0.16897
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV 3 CLG COIL CONTROLLER, Controller Convergence Tolerance, 2.81824E-006
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV 3 MAIN HTG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 3.10285E-002
Water Heater Information,WaterHeater:Mixed,6.0GAL ELECTRICITY BOOSTER WATER HEATER - 1100KBTU/HR,2.2712E-002,322273.1,38.523,0.9511
Water Heater Information,WaterHeater:Mixed,5727GAL NATURALGAS WATER HEATER - 5727KBTU/HR,21.6801,1678506.0,0.000,0.0000
Water Heater Information,WaterHeater:Mixed,113GAL ELECTRICITY WATER HEATER - 113KBTU/HR,0.4285,33177.5,1.930,0.9693
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP SECONDARY PUMP, Initial Design Flow Rate [m3/s], 0.41692
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP SECONDARY PUMP, Initial Design Power Consumption [W], 79885.08876
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Initial Maximum Loop Flow Rate [m3/s], 0.41692
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Initial Plant Loop Volume [m3], 50.03062
 Component Sizing Information, Pump:ConstantSpeed, CHILLED WATER LOOP PRIMARY PUMP, Initial Design Flow Rate [m3/s], 0.41692
 Component Sizing Information, Pump:ConstantSpeed, CHILLED WATER LOOP PRIMARY PUMP, Initial Design Power Consumption [W], 26628.36292
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2013 WATERCOOLED  ROTARY SCREW CHILLER 0, Initial Design Size Reference Chilled Water Flow Rate [m3/s], 0.41692
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2013 WATERCOOLED  ROTARY SCREW CHILLER 0, Initial Design Size Reference Capacity [W], 9819614.60350
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2013 WATERCOOLED  ROTARY SCREW CHILLER 0, Initial Design Size Reference Condenser Fluid Flow Rate [m3/s], 0.49979
 Component Sizing Information, PlantLoop, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER BOOSTER LOOP, Initial Maximum Loop Flow Rate [m3/s], 5.73550E-003
 Component Sizing Information, PlantLoop, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER BOOSTER LOOP, Initial Plant Loop Volume [m3], 0.68826
 Component Sizing Information, Pump:VariableSpeed, BOOSTER WATER LOOP PUMP, Initial Design Flow Rate [m3/s], 5.73550E-003
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Initial Loop Supply Side Design Fluid Flow Rate [m3/s], 5.73550E-003
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Initial Loop Demand Side Design Fluid Flow Rate [m3/s], 5.73550E-003
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Initial Heat Exchanger U-Factor Times Area Value [W/C], 6989.44992
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Initial Loop-to-loop Temperature Difference Used to Size Heat Exchanger U-Factor Times Area Value [C], 17.22222
 Component Sizing Information, WaterHeater:Mixed, 6.0GAL ELECTRICITY BOOSTER WATER HEATER - 1100KBTU/HR, Initial Use Side Design Flow Rate [m3/s], 5.73550E-003
 Component Sizing Information, PlantComponent:TemperatureSource, MAINS WATER MAKEUP FOR SWH BOOSTER, Initial Design Size Design Fluid Flow Rate [m3/s], 3.25012E-002
 Component Sizing Information, PlantLoop, CONDENSER WATER LOOP, Initial Maximum Loop Flow Rate [m3/s], 0.49979
 Component Sizing Information, PlantLoop, CONDENSER WATER LOOP, Initial Plant Loop Volume [m3], 59.97453
 Component Sizing Information, Pump:ConstantSpeed, CONDENSER WATER LOOP CONSTANT PUMP, Initial Design Flow Rate [m3/s], 0.49979
 Component Sizing Information, Pump:ConstantSpeed, CONDENSER WATER LOOP CONSTANT PUMP, Initial Design Power Consumption [W], 105764.65296
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER, Initial Design Water Flow Rate [m3/s], 0.49979
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER, Initial Fan Power at Design Air Flow Rate [W], 121849.25127
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER, Initial Design Air Flow Rate [m3/s], 328.95511
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER, Initial Nominal Capacity [W], 11536875.94150
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER, Initial Air Flow Rate in free convection regime [m3/s], 65.79102
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER, Initial Tower capacity in free convection regime at design conditions [W], 1442109.49269
 Component Sizing Information, PlantLoop, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER LOOP, Initial Maximum Loop Flow Rate [m3/s], 4.20603E-002
 Component Sizing Information, PlantLoop, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER LOOP, Initial Plant Loop Volume [m3], 5.04724
 Component Sizing Information, Pump:VariableSpeed, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN, Initial Design Flow Rate [m3/s], 4.20603E-002
 Component Sizing Information, Pump:VariableSpeed, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN, Initial Design Power Consumption [W], 5.39235E-005
 Component Sizing Information, WaterHeater:Mixed, 5727GAL NATURALGAS WATER HEATER - 5727KBTU/HR, Initial Use Side Design Flow Rate [m3/s], 4.20603E-002
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Initial Maximum Loop Flow Rate [m3/s], 0.10672
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Initial Plant Loop Volume [m3], 12.80587
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Initial Design Flow Rate [m3/s], 0.10672
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Initial Design Power Consumption [W], 27263.25078
 Component Sizing Information, Boiler:HotWater, BOILER, Initial Design Size Nominal Capacity [W], 4878908.62832
 Component Sizing Information, Boiler:HotWater, BOILER, Initial Design Size Design Water Flow Rate [m3/s], 0.10672
 Component Sizing Information, PlantLoop, OFFICE SHARED SERVICE WATER LOOP, Initial Maximum Loop Flow Rate [m3/s], 1.98892E-004
 Component Sizing Information, PlantLoop, OFFICE SHARED SERVICE WATER LOOP, Initial Plant Loop Volume [m3], 2.38671E-002
 Component Sizing Information, Pump:ConstantSpeed, OFFICE SHARED SERVICE WATER LOOP CIRCULATOR PUMP, Initial Design Flow Rate [m3/s], 1.98892E-004
 Component Sizing Information, Pump:ConstantSpeed, OFFICE SHARED SERVICE WATER LOOP CIRCULATOR PUMP, Initial Design Power Consumption [W], 25.40609
 Component Sizing Information, WaterHeater:Mixed, 113GAL ELECTRICITY WATER HEATER - 113KBTU/HR, Initial Use Side Design Flow Rate [m3/s], 1.98892E-004
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,30.30,9.30,DefaultMultipliers,Wetbulb,21.80,{C},98769,240,5.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  4
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.2251281638,0.4946286774,Pass,Pass,0.1133484125,0.3102010713,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1359795845,0.2843711180,Pass,Pass,0.1011527724,0.1530167381,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1140402947,0.2964098076,Pass,Pass,0.1115466106,0.1856004264,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1121325789,0.2776823256,Pass,Pass,0.1249382346,0.1658102884,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1463817439,0.3562777617,Pass,Pass,0.1263646685,0.2911806353,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1298117735,0.3256881876,Pass,Pass,0.1248427695,0.2406197574,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1468990297,0.3548013803,Pass,Pass,0.1262668668,0.2783699918,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1367368108,0.2813876183,Pass,Pass,0.1009491634,0.1515888964,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.2241994693,0.3705465914,Pass,Pass,0.1179763870,0.3196180844,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1079415326,0.2495723473,Pass,Pass,0.1025709163,0.1626164334,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1046533521,0.2584803010,Pass,Pass,0.1129304909,0.1948179810,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1234474348,0.3312058258,Pass,Pass,0.1268525761,0.2273041171,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,9.8669523611E-002,0.2524654589,Pass,Pass,0.1027168771,0.2110762009,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,9.7046382731E-002,0.2736203595,Pass,Pass,0.1143621506,0.2377766712,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1042471244,0.2455222886,Pass,Pass,0.1023690745,0.2008225433,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1235808897,0.2768850941,Pass,Pass,0.1035127020,0.1940701590,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.3325810444,0.8944927049,Pass,Pass,5.0882337229E-002,0.1289017839,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.3323792970,0.8301219820,Pass,Pass,9.9653228187E-002,0.2135579334,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.3325675294,0.8352907781,Pass,Pass,0.1074018925,0.2498256628,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.3308764204,0.7946016222,Pass,Pass,0.1101758646,0.2041912759,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.3325565990,0.8693993819,Pass,Pass,0.1141356809,0.2972239632,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.3324900585,0.8781302719,Pass,Pass,0.1148787826,0.3160439753,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.3325655721,0.8641601433,Pass,Pass,0.1150898313,0.3046023529,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.3324113684,0.8792050729,Pass,Pass,0.1050721912,0.2615576129,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.4663264859,1.2334158575,Pass,Pass,9.9454118701E-002,0.3096451360,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.3201396701,0.7974471494,Pass,Pass,9.7572648217E-002,0.2164158165,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.3183099245,0.8073704120,Pass,Pass,0.1026225878,0.2395835950,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.3322542399,0.8106563389,Pass,Pass,0.1114070292,0.2303678750,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.3603480361,0.8885987106,Pass,Pass,0.1080384666,0.3074584555,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.3465647153,0.8639438772,Pass,Pass,0.1093925323,0.2822722141,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.3563828020,0.8819705204,Pass,Pass,0.1093021978,0.3034851490,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.3122404120,0.7806580589,Pass,Pass,9.6633085558E-002,0.2167754299,Pass,Pass
Environment,BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,27.80,9.30,DefaultMultipliers,Wetbulb,23.80,{C},98769,240,5.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.2251311676,0.4944185775,Pass,Pass,0.1132256628,0.3101754747,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1146172613,0.2484524473,Pass,Pass,9.8297886911E-002,0.1387356422,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1005249888,0.2567210115,Pass,Pass,0.1067839761,0.1622395878,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1005173371,0.2214743978,Pass,Pass,0.1231079015,0.1567687921,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1177954979,0.3018843950,Pass,Pass,0.1212240380,0.2575174418,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1006126227,0.2806347817,Pass,Pass,0.1205985146,0.2141829046,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1145925842,0.2884443318,Pass,Pass,0.1202097293,0.2443236821,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1142692655,0.2464104391,Pass,Pass,9.8026515723E-002,0.1369498143,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.2241923935,0.3705081124,Pass,Pass,0.1179470394,0.3195564582,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1200517100,0.2290501660,Pass,Pass,9.8246849672E-002,0.1386258267,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,8.7438051900E-002,0.1804049436,Pass,Pass,0.1059447013,0.1572269238,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1233648470,0.2803359624,Pass,Pass,0.1231195781,0.2014415546,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,7.7001605493E-002,0.1611109454,Pass,Pass,9.4215378161E-002,0.1644003890,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,8.9138045631E-002,0.2024493933,Pass,Pass,0.1056326322,0.1924315947,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,7.6138508510E-002,0.1420971173,Pass,Pass,9.4564730093E-002,0.1550070843,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1129478795,0.2420791912,Pass,Pass,9.7893814569E-002,0.1647412000,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.3325866695,0.8944887533,Pass,Pass,5.0882151591E-002,0.1289016631,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.3320156501,0.8077199231,Pass,Pass,9.6637117026E-002,0.2051990988,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.3326081094,0.8105458326,Pass,Pass,0.1034292353,0.2378403189,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.3084098373,0.7497004074,Pass,Pass,0.1082725441,0.1925170814,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.3326656491,0.8426537268,Pass,Pass,0.1118456177,0.2929280709,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.3325977850,0.8524878422,Pass,Pass,0.1141477879,0.3136669855,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.3326975157,0.8349090455,Pass,Pass,0.1113760915,0.2934175309,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.3438800949,0.8620603964,Pass,Pass,0.1022643834,0.2552471450,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.4629203033,1.2242263364,Pass,Pass,9.8934531067E-002,0.3075500760,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.3048351197,0.7630755917,Pass,Pass,9.5494094336E-002,0.2066612417,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.2969202420,0.7649214005,Pass,Pass,0.1001789875,0.2271021578,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.3167763620,0.7747018201,Pass,Pass,0.1092538118,0.2186267328,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.3381279352,0.8408753103,Pass,Pass,0.1047824407,0.2929775608,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.3243352525,0.8276311103,Pass,Pass,0.1064382819,0.2670431833,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.3335971279,0.8324435325,Pass,Pass,0.1058580429,0.2887141463,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.2959026102,0.7441644233,Pass,Pass,9.4382800799E-002,0.2065909500,Pass,Pass
Environment,BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-16.30,0.00,DefaultMultipliers,Wetbulb,-16.30,{C},98769,270,5.1,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays, 23
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,4.4199716201E-002,8.4276081736E-002,Pass,Pass,4.4723467676E-002,0.1060354284,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.4518974886,1.0476536912,Pass,Pass,0.5403391608,1.3543961335,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.4519431615,1.0384689061,Pass,Pass,3.5832878579,16.3970201729,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.4527046622,1.1138477661,Pass,Pass,1.4935069424,6.3422231671,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.3737254533,0.8939829334,Pass,Pass,0.3793226335,1.5056470518,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.4514679997,1.0034596236,Pass,Pass,0.9248418761,3.7311340243,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.3564852628,0.8647180566,Pass,Pass,0.3059261755,1.0717673705,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.4525838152,1.0604230269,Pass,Pass,0.5567829292,1.7177422957,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,9.6987909288E-002,0.1819686231,Pass,Pass,9.0931892269E-002,0.1705477242,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.4517212497,1.0501446442,Pass,Pass,0.4832458936,1.8825706354,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.4019286674,0.9568355564,Pass,Pass,0.2192525259,0.6954637851,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.4526438496,1.0995180025,Pass,Pass,0.2919514366,0.9312314947,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.3203353508,0.7902491614,Pass,Pass,0.1426769184,0.4278845373,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.3232493486,0.7951137200,Pass,Pass,0.1479731490,0.4462006084,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.3086285001,0.7704638707,Pass,Pass,0.1223663295,0.3594671947,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.4516833708,1.0681069432,Pass,Pass,0.4506189399,1.7421527123,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,1.5048603995E-005,9.9774698117E-006,Pass,Pass,8.2555128682E-002,0.2355787834,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,1.6043322595E-004,4.9172627640E-004,Pass,Pass,1.1613375955E-005,3.6081472230E-005,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,5.5211459171E-005,1.2323824260E-004,Pass,Pass,2.6547351149E-004,8.5979342490E-004,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,6.1292025504E-005,1.3532112106E-004,Pass,Pass,2.6600732556E-004,8.5987752540E-004,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,5.2383598412E-005,1.1755453296E-004,Pass,Pass,2.6466867757E-004,8.5784458332E-004,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,4.2510789043E-005,9.6283370427E-005,Pass,Pass,1.3676416106E-004,6.2100595480E-004,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,6.4581062209E-005,1.4237546721E-004,Pass,Pass,2.6596042312E-004,8.5882613625E-004,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,5.1881326187E-005,1.1650784438E-004,Pass,Pass,2.6656440460E-004,8.6322582041E-004,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,3.8015455142E-003,3.0403271729E-003,Pass,Pass,4.8398193763E-003,4.6287126738E-003,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,1.1278192090E-005,2.2509611306E-005,Pass,Pass,3.0526661717E-006,6.1440616813E-006,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,8.1268156936E-005,1.6184857914E-004,Pass,Pass,2.0513901528E-005,4.1163933095E-005,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,8.4610504980E-005,1.6864913672E-004,Pass,Pass,2.0893632377E-005,4.1962828944E-005,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,8.1978398757E-005,1.6364244791E-004,Pass,Pass,2.0772990375E-005,4.1741155487E-005,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,7.8974190975E-005,1.5770569466E-004,Pass,Pass,2.0414060498E-005,4.1021689967E-005,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,8.5376266506E-005,1.7048405864E-004,Pass,Pass,2.0908975640E-005,4.2051238028E-005,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,3.5195703021E-003,2.7980441331E-003,Pass,Pass,1.2026178429E-003,1.1329583422E-003,Pass,Pass
! <Plant Coincident Sizing Algorithm>,Plant Loop Name,Sizing Pass {#},Measured Mass Flow{kg/s},Measured Demand {W},Demand Calculated Mass Flow{kg/s},Sizes Changed {Yes/No},Previous Volume Flow Rate {m3/s},New Volume Flow Rate {m3/s},Demand Check Applied {Yes/No},Sizing Factor {},Normalized Change {},Specific Heat{J/kg-K},Density {kg/m3}
Plant Coincident Sizing Algorithm,CONDENSER WATER LOOP,1,499.7368024,10884864.74,466.7242315,Yes,0.499788,0.574756,No,1.1500,0.150000,4197.9300,999.8980
Environment,BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.30,9.30,DefaultMultipliers,Wetbulb,21.80,{C},98769,240,5.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Maximum Loop Flow Rate [m3/s], 0.41692
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Plant Loop Volume [m3], 50.03062
 Component Sizing Information, PlantLoop, CONDENSER WATER LOOP, Maximum Loop Flow Rate [m3/s], 0.57476
 Component Sizing Information, PlantLoop, CONDENSER WATER LOOP, Plant Loop Volume [m3], 68.97071
 Component Sizing Information, PlantLoop, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER BOOSTER LOOP, Maximum Loop Flow Rate [m3/s], 5.73550E-003
 Component Sizing Information, PlantLoop, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER BOOSTER LOOP, Plant Loop Volume [m3], 0.68826
 Component Sizing Information, PlantLoop, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER LOOP, Maximum Loop Flow Rate [m3/s], 5.16195E-002
 Component Sizing Information, PlantLoop, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER LOOP, Plant Loop Volume [m3], 6.19434
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Maximum Loop Flow Rate [m3/s], 0.10672
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Plant Loop Volume [m3], 12.80587
 Component Sizing Information, PlantLoop, OFFICE SHARED SERVICE WATER LOOP, Maximum Loop Flow Rate [m3/s], 1.98892E-004
 Component Sizing Information, PlantLoop, OFFICE SHARED SERVICE WATER LOOP, Plant Loop Volume [m3], 2.38671E-002
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP SECONDARY PUMP, Design Flow Rate [m3/s], 0.41692
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP SECONDARY PUMP, Design Power Consumption [W], 79885.08876
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2013 WATERCOOLED  ROTARY SCREW CHILLER 0, Design Size Reference Chilled Water Flow Rate [m3/s], 0.41692
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2013 WATERCOOLED  ROTARY SCREW CHILLER 0, Design Size Reference Capacity [W], 9819614.60350
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2013 WATERCOOLED  ROTARY SCREW CHILLER 0, Design Size Reference Condenser Fluid Flow Rate [m3/s], 0.49979
! <Chiller Standard Rating Information>, Component Type, Component Name, IPLV in SI Units {W/W}, IPLV in IP Units {Btu/W-h}
 Chiller Standard Rating Information, Chiller:Electric:EIR, 90.1-2013 WATERCOOLED  ROTARY SCREW CHILLER 0, 7.95, 27.12
 Component Sizing Information, Pump:ConstantSpeed, CHILLED WATER LOOP PRIMARY PUMP, Design Flow Rate [m3/s], 0.41692
 Component Sizing Information, Pump:ConstantSpeed, CHILLED WATER LOOP PRIMARY PUMP, Design Power Consumption [W], 26628.36292
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Loop Supply Side Design Fluid Flow Rate [m3/s], 5.73550E-003
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Loop Demand Side Design Fluid Flow Rate [m3/s], 5.73550E-003
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Heat Exchanger U-Factor Times Area Value [W/C], 6989.44992
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Loop-to-loop Temperature Difference Used to Size Heat Exchanger U-Factor Times Area Value [C], 17.22222
 Component Sizing Information, WaterHeater:Mixed, 6.0GAL ELECTRICITY BOOSTER WATER HEATER - 1100KBTU/HR, Use Side Design Flow Rate [m3/s], 5.73550E-003
 Component Sizing Information, Pump:VariableSpeed, BOOSTER WATER LOOP PUMP, Design Flow Rate [m3/s], 5.73550E-003
 Component Sizing Information, PlantComponent:TemperatureSource, MAINS WATER MAKEUP FOR SWH BOOSTER, Design Size Design Fluid Flow Rate [m3/s], 5.16195E-002
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER, Design Water Flow Rate [m3/s], 0.57476
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER, Fan Power at Design Air Flow Rate [W], 140126.63896
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER, Design Air Flow Rate [m3/s], 378.29838
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER, Nominal Capacity [W], 13267407.33272
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER, Air Flow Rate in free convection regime [m3/s], 75.65968
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER, Tower capacity in free convection regime at design conditions [W], 1658425.91659
 Component Sizing Information, Pump:ConstantSpeed, CONDENSER WATER LOOP CONSTANT PUMP, Design Flow Rate [m3/s], 0.57476
 Component Sizing Information, Pump:ConstantSpeed, CONDENSER WATER LOOP CONSTANT PUMP, Design Power Consumption [W], 121629.35090
 Component Sizing Information, WaterHeater:Mixed, 5727GAL NATURALGAS WATER HEATER - 5727KBTU/HR, Use Side Design Flow Rate [m3/s], 5.16195E-002
 Component Sizing Information, Pump:VariableSpeed, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN, Design Flow Rate [m3/s], 5.16195E-002
 Component Sizing Information, Pump:VariableSpeed, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN, Design Power Consumption [W], 6.61788E-005
 Component Sizing Information, Boiler:HotWater, BOILER, Design Size Nominal Capacity [W], 4878908.62832
 Component Sizing Information, Boiler:HotWater, BOILER, Design Size Design Water Flow Rate [m3/s], 0.10672
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Design Flow Rate [m3/s], 0.10672
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Design Power Consumption [W], 27263.25078
 Component Sizing Information, WaterHeater:Mixed, 113GAL ELECTRICITY WATER HEATER - 113KBTU/HR, Use Side Design Flow Rate [m3/s], 1.98892E-004
 Component Sizing Information, Pump:ConstantSpeed, OFFICE SHARED SERVICE WATER LOOP CIRCULATOR PUMP, Design Flow Rate [m3/s], 1.98892E-004
 Component Sizing Information, Pump:ConstantSpeed, OFFICE SHARED SERVICE WATER LOOP CIRCULATOR PUMP, Design Power Consumption [W], 25.40609
Environment,BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,27.80,9.30,DefaultMultipliers,Wetbulb,23.80,{C},98769,240,5.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-16.30,0.00,DefaultMultipliers,Wetbulb,-16.30,{C},98769,270,5.1,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment,BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.30,9.30,DefaultMultipliers,Wetbulb,21.80,{C},98769,240,5.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,27.80,9.30,DefaultMultipliers,Wetbulb,23.80,{C},98769,240,5.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-16.30,0.00,DefaultMultipliers,Wetbulb,-16.30,{C},98769,270,5.1,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment,BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.30,9.30,DefaultMultipliers,Wetbulb,21.80,{C},98769,240,5.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.2251281637,0.4946286776,Pass,Pass,0.1133484128,0.3102010724,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.1359795872,0.2843711179,Pass,Pass,0.1011527734,0.1530167394,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.1140402958,0.2964098081,Pass,Pass,0.1115466114,0.1856004281,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.1121325814,0.2776823256,Pass,Pass,0.1249382355,0.1658102894,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.1463817439,0.3562777623,Pass,Pass,0.1263646696,0.2911806366,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.1298117729,0.3256881886,Pass,Pass,0.1248427704,0.2406197591,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.1468990315,0.3548013803,Pass,Pass,0.1262668679,0.2783699929,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.1367368135,0.2813876182,Pass,Pass,0.1009491643,0.1515888977,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.2241994695,0.3705465921,Pass,Pass,0.1179763862,0.3196180802,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.1079415345,0.2495723505,Pass,Pass,0.1025709138,0.1626164321,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.1046533533,0.2584803013,Pass,Pass,0.1129304864,0.1948179804,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.1234474326,0.3312058283,Pass,Pass,0.1268525736,0.2273041150,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,9.8669524743E-002,0.2524654591,Pass,Pass,0.1027168725,0.2110761999,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,9.7046384055E-002,0.2736203600,Pass,Pass,0.1143621481,0.2377766688,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.1042471255,0.2455222889,Pass,Pass,0.1023690699,0.2008225424,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.1235808911,0.2768850969,Pass,Pass,0.1035126980,0.1940701580,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.3325810442,0.8944927050,Pass,Pass,5.0882337229E-002,0.1289017839,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.3323792970,0.8301219810,Pass,Pass,9.9653228227E-002,0.2135579335,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.3325675293,0.8352907772,Pass,Pass,0.1074018925,0.2498256628,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.3308764203,0.7946016213,Pass,Pass,0.1101758647,0.2041912760,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.3325565989,0.8693993818,Pass,Pass,0.1141356809,0.2972239631,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.3324900585,0.8781302708,Pass,Pass,0.1148787825,0.3160439744,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.3325655721,0.8641601426,Pass,Pass,0.1150898313,0.3046023528,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.3324113683,0.8792050723,Pass,Pass,0.1050721913,0.2615576129,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.4663264843,1.2334158577,Pass,Pass,9.9454116852E-002,0.3096451333,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.3201396710,0.7974471502,Pass,Pass,9.7572646448E-002,0.2164158150,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.3183099235,0.8073704129,Pass,Pass,0.1026225860,0.2395835932,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.3322542407,0.8106563399,Pass,Pass,0.1114070286,0.2303678727,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.3603480347,0.8885987108,Pass,Pass,0.1080384658,0.3074584523,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.3465647142,0.8639438777,Pass,Pass,0.1093925304,0.2822722117,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.3563828008,0.8819705206,Pass,Pass,0.1093021970,0.3034851458,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1,0.3122404126,0.7806580597,Pass,Pass,9.6633083752E-002,0.2167754283,Pass,Pass
Environment,BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,27.80,9.30,DefaultMultipliers,Wetbulb,23.80,{C},98769,240,5.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.2251311679,0.4944185784,Pass,Pass,0.1132256627,0.3101754748,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.1146172655,0.2484524501,Pass,Pass,9.8297886046E-002,0.1387356429,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.1005249903,0.2567210120,Pass,Pass,0.1067839751,0.1622395886,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.1005173353,0.2214743994,Pass,Pass,0.1231079015,0.1567687922,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.1177955010,0.3018843963,Pass,Pass,0.1212240371,0.2575174423,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.1006126261,0.2806347822,Pass,Pass,0.1205985136,0.2141829052,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.1145925872,0.2884443330,Pass,Pass,0.1202097284,0.2443236827,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.1142692697,0.2464104420,Pass,Pass,9.8026514850E-002,0.1369498150,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.2241923932,0.3705081117,Pass,Pass,0.1179470392,0.3195564575,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.1200517098,0.2290501650,Pass,Pass,9.8246849600E-002,0.1386258265,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,8.7438051583E-002,0.1804049422,Pass,Pass,0.1059447012,0.1572269235,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.1233648466,0.2803359603,Pass,Pass,0.1231195780,0.2014415543,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,7.7001605225E-002,0.1611109441,Pass,Pass,9.4215378051E-002,0.1644003886,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,8.9138045373E-002,0.2024493919,Pass,Pass,0.1056326321,0.1924315943,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,7.6138508186E-002,0.1420971160,Pass,Pass,9.4564729993E-002,0.1550070839,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.1129478792,0.2420791899,Pass,Pass,9.7893814468E-002,0.1647411997,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.3325866695,0.8944887533,Pass,Pass,5.0882151593E-002,0.1289016631,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.3320156501,0.8077199239,Pass,Pass,9.6637117016E-002,0.2051990989,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.3326081094,0.8105458332,Pass,Pass,0.1034292353,0.2378403189,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.3084098373,0.7497004081,Pass,Pass,0.1082725441,0.1925170815,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.3326656490,0.8426537274,Pass,Pass,0.1118456177,0.2929280709,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.3325977851,0.8524878427,Pass,Pass,0.1141477879,0.3136669855,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.3326975157,0.8349090460,Pass,Pass,0.1113760915,0.2934175309,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.3438800951,0.8620603970,Pass,Pass,0.1022643834,0.2552471451,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.4629203041,1.2242263330,Pass,Pass,9.8934530659E-002,0.3075500755,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.3048351175,0.7630755878,Pass,Pass,9.5494094035E-002,0.2066612415,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.2969202424,0.7649213963,Pass,Pass,0.1001789872,0.2271021575,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.3167763601,0.7747018161,Pass,Pass,0.1092538110,0.2186267328,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.3381279359,0.8408753075,Pass,Pass,0.1047824404,0.2929775603,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.3243352530,0.8276311067,Pass,Pass,0.1064382815,0.2670431828,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.3335971284,0.8324435294,Pass,Pass,0.1058580425,0.2887141457,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1,0.2959026080,0.7441644195,Pass,Pass,9.4382800501E-002,0.2065909497,Pass,Pass
Environment,BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-16.30,0.00,DefaultMultipliers,Wetbulb,-16.30,{C},98769,270,5.1,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays, 23
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,4.4199716201E-002,8.4276081736E-002,Pass,Pass,4.4723467676E-002,0.1060354284,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,0.4518974886,1.0476536912,Pass,Pass,0.5403391608,1.3543961335,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,0.4519431615,1.0384689061,Pass,Pass,3.5832878579,16.3970201729,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,0.4527046622,1.1138477661,Pass,Pass,1.4935069424,6.3422231671,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,0.3737254533,0.8939829334,Pass,Pass,0.3793226335,1.5056470518,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,0.4514679997,1.0034596236,Pass,Pass,0.9248418761,3.7311340243,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,0.3564852628,0.8647180566,Pass,Pass,0.3059261755,1.0717673705,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,0.4525838152,1.0604230269,Pass,Pass,0.5567829292,1.7177422957,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,9.6987909288E-002,0.1819686231,Pass,Pass,9.0931892269E-002,0.1705477242,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,0.4517212497,1.0501446442,Pass,Pass,0.4832458936,1.8825706354,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,0.4019286674,0.9568355564,Pass,Pass,0.2192525259,0.6954637851,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,0.4526438496,1.0995180025,Pass,Pass,0.2919514366,0.9312314947,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,0.3203353508,0.7902491614,Pass,Pass,0.1426769184,0.4278845373,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,0.3232493486,0.7951137200,Pass,Pass,0.1479731490,0.4462006084,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,0.3086285001,0.7704638707,Pass,Pass,0.1223663295,0.3594671947,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,0.4516833708,1.0681069432,Pass,Pass,0.4506189399,1.7421527123,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,1.5048603995E-005,9.9774698117E-006,Pass,Pass,8.2555128682E-002,0.2355787834,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,1.6043322595E-004,4.9172627640E-004,Pass,Pass,1.1613375955E-005,3.6081472230E-005,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,5.5211459171E-005,1.2323824260E-004,Pass,Pass,2.6547351149E-004,8.5979342490E-004,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,6.1292025504E-005,1.3532112106E-004,Pass,Pass,2.6600732556E-004,8.5987752540E-004,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,5.2383598412E-005,1.1755453296E-004,Pass,Pass,2.6466867757E-004,8.5784458332E-004,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,4.2510789043E-005,9.6283370427E-005,Pass,Pass,1.3676416106E-004,6.2100595480E-004,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,6.4581062209E-005,1.4237546721E-004,Pass,Pass,2.6596042312E-004,8.5882613625E-004,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,5.1881326187E-005,1.1650784438E-004,Pass,Pass,2.6656440460E-004,8.6322582041E-004,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,3.8015455142E-003,3.0403271729E-003,Pass,Pass,4.8398193763E-003,4.6287126738E-003,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,1.1278192090E-005,2.2509611306E-005,Pass,Pass,3.0526661717E-006,6.1440616813E-006,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,8.1268156936E-005,1.6184857914E-004,Pass,Pass,2.0513901528E-005,4.1163933095E-005,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,8.4610504980E-005,1.6864913672E-004,Pass,Pass,2.0893632377E-005,4.1962828944E-005,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,8.1978398757E-005,1.6364244791E-004,Pass,Pass,2.0772990375E-005,4.1741155487E-005,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,7.8974190975E-005,1.5770569466E-004,Pass,Pass,2.0414060498E-005,4.1021689967E-005,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,8.5376266506E-005,1.7048405864E-004,Pass,Pass,2.0908975640E-005,4.2051238028E-005,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1,3.5195703021E-003,2.7980441331E-003,Pass,Pass,1.2026178429E-003,1.1329583422E-003,Pass,Pass
Environment,BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
